time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131820,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231451630592346,0.4990576207637787,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213635087013245,0.3055989444255829,0.2907732725143432,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983056902885437,0.2794474363327026,0.1969739496707916,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7431027293205261,0.2247955948114395,0.2150889486074447,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345392107963562,0.2161847800016403,0.9830012917518616,286.1885986328125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005486607551575,1.0,1.0,0.0,1.0,-2.623061180114746,2.6230556964874268,5.541454811464064e-06,2.0306828022003174,1.0,1.0,0.0,119.59337615966795,121.0,29883.1328125,0.0,2236.281005859375,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.46484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037035465240479,1.0,0.0,0.0,3.742048740386963,3.742072820663452,9.343555120722158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.7529296875,0.0,1603.9691162109375,1895.4371337890625,0.0,2505.333984375,0.92432963848114,1.0,0.0,3.0,1.0,0.0
12131880,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231451630592346,0.4990576207637787,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213635087013245,0.3055989444255829,0.2907732725143432,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983056902885437,0.2794474363327026,0.1969739496707916,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7431027293205261,0.2247955948114395,0.2150889486074447,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345392107963562,0.2161847800016403,0.9830012917518616,286.1885986328125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005486607551575,1.0,1.0,0.0,1.0,-2.623061180114746,2.6230556964874268,5.541454811464064e-06,2.0306828022003174,1.0,1.0,0.0,119.59337615966795,121.0,29883.1328125,0.0,2236.281005859375,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.46484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037035465240479,1.0,0.0,0.0,3.742048740386963,3.742072820663452,9.343555120722158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.7529296875,0.0,1603.9691162109375,1895.4371337890625,0.0,2505.333984375,0.92432963848114,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253376007080078,0.4972573220729828,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8238478302955627,0.3075048327445984,0.2925438284873962,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999784350395203,0.280174970626831,0.1974648386240005,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448403835296631,0.225687175989151,0.2159078270196914,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.735679566860199,0.2165227979421615,0.984382152557373,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009022355079651,1.0,1.0,0.0,1.0,-2.6262478828430176,2.6262423992156982,5.554657946049701e-06,2.0330185890197754,1.0,1.0,0.0,119.16715240478516,121.0,30061.390625,0.0,2239.877197265625,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071576356887817,1.0,0.0,0.0,3.7843575477600098,3.784382343292236,9.556032409818729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.81005859375,0.0,1658.991943359375,1895.4371337890625,0.0,2537.04296875,0.931901514530182,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.627318263053894,0.4967286586761474,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255646824836731,0.3092695474624634,0.2941955029964447,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.800911009311676,0.2808459997177124,0.1979264467954635,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7459293603897095,0.2265097945928573,0.216677039861679,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.73624187707901,0.2168432623147964,0.9857654571533204,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015186071395874,1.0,1.0,0.0,1.0,-2.6307365894317627,2.630731105804444,5.573615453613456e-06,2.036470413208008,1.0,1.0,0.0,119.16749572753906,124.0,30220.328125,0.0,2248.79150390625,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.26953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101027607917786,1.0,0.0,0.0,3.808259963989258,3.808284997940064,9.677127081886283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.9111328125,0.0,1690.6260986328125,1895.4371337890625,0.0,2564.1396484375,0.9405943155288696,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307211518287659,0.4996699392795563,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270623087882996,0.3129067122936249,0.2976690828800201,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006375432014465,0.2821871042251587,0.1989001482725143,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462941408157349,0.2281715273857116,0.2182966321706771,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355972528457642,0.2174681425094604,0.9888004660606384,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034827589988708,0.7576205730438232,0.7576205730438232,0.4000000059604645,1.0,-2.645195245742798,1.7535914182662964,0.8916037082672119,1.1593066453933716,1.0,1.0,0.0,120.0571517944336,127.0,30452.06640625,0.0,2278.113037109375,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155423998832703,1.0,0.0,0.0,3.872996330261232,3.873022079467773,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0517578125,0.0,1778.316650390625,1895.4371337890625,0.0,2614.323486328125,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307211518287659,0.4996699392795563,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270623087882996,0.3129067122936249,0.2976690828800201,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006375432014465,0.2821871042251587,0.1989001482725143,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462941408157349,0.2281715273857116,0.2182966321706771,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355972528457642,0.2174681425094604,0.9888004660606384,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034827589988708,0.7576205730438232,0.7576205730438232,0.4000000059604645,1.0,-2.645195245742798,1.7535914182662964,0.8916037082672119,1.1593066453933716,1.0,1.0,0.0,120.0571517944336,127.0,30452.06640625,0.0,2278.113037109375,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155423998832703,1.0,0.0,0.0,3.872996330261232,3.873022079467773,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0517578125,0.0,1778.316650390625,1895.4371337890625,0.0,2614.323486328125,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632425844669342,0.5035822987556458,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278672099113464,0.3162315487861633,0.3009409010410309,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996029853820801,0.2831811904907226,0.1997029483318328,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460176348686218,0.2295800298452377,0.2197487205266952,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.734338641166687,0.2178334593772888,0.9910372495651244,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061749815940857,0.5152411460876465,0.5152411460876465,0.800000011920929,1.0,-2.65921688079834,1.0338585376739502,1.6253583431243896,0.4375618994235992,1.0,1.0,0.0,121.51614379882812,130.0,30762.09375,0.0,2314.408447265625,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239457011222839,1.0,0.0,0.0,3.926446676254273,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.77587890625,0.0,1852.96435546875,1895.4371337890625,0.0,2692.16162109375,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632425844669342,0.5035822987556458,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278672099113464,0.3162315487861633,0.3009409010410309,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996029853820801,0.2831811904907226,0.1997029483318328,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460176348686218,0.2295800298452377,0.2197487205266952,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.734338641166687,0.2178334593772888,0.9910372495651244,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061749815940857,0.5152411460876465,0.5152411460876465,0.800000011920929,1.0,-2.65921688079834,1.0338585376739502,1.6253583431243896,0.4375618994235992,1.0,1.0,0.0,121.51614379882812,130.0,30762.09375,0.0,2314.408447265625,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239457011222839,1.0,0.0,0.0,3.926446676254273,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.77587890625,0.0,1852.96435546875,1895.4371337890625,0.0,2692.16162109375,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9990000128746032,0.6324134469032288,0.5059622526168823,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279140591621399,0.3176191449165344,0.3024182617664337,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.7986887097358704,0.2833882570266723,0.1999786049127578,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.7455455660820007,0.2300657033920288,0.2203462421894073,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333798408508301,0.2177913933992386,0.9915153980255128,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.507739245891571,0.3940514326095581,0.3940514326095581,1.0,1.0,-2.6654748916625977,0.7691603899002075,1.89631450176239,0.1717412322759628,1.0,1.0,0.0,122.4068832397461,130.0,31390.36328125,0.0,2334.275634765625,1.0,282.7935791015625,284.715576171875,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349326252937317,1.0,0.0,0.0,3.94244122505188,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.234375,0.0,1875.7012939453125,1895.4371337890625,0.0,2794.40966796875,0.9703519940376282,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316431164741516,0.5095950961112976,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.827086865901947,0.3187591731548309,0.3036108613014221,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968059778213501,0.2833386659622192,0.2000337988138198,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442638278007507,0.2303481847047805,0.220722496509552,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.7316272854804993,0.2175318598747253,0.9909155368804932,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.4931945800781,297.3570251464844,285.8546447753906,1.0,0.5093061327934265,0.4131641387939453,0.4131641387939453,1.0,1.0,-2.671074867248535,0.7940360903739929,1.8770387172698968,0.1953136324882507,1.0,1.0,0.0,123.698486328125,133.0,31485.1484375,0.0,2353.9228515625,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656616210937,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400236964225769,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.0436173170091934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.65283203125,0.0,1893.3896484375,1895.4371337890625,0.0,2841.9365234375,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283934712409973,0.5181617736816406,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244897127151489,0.3206311464309692,0.3056061863899231,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.7920175790786743,0.2828379869461059,0.1998560130596161,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408139109611511,0.2305549830198288,0.221135526895523,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7271996140480042,0.2166229486465454,0.9879248142242432,285.6237487792969,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.512424647808075,0.4513895511627197,0.4513895511627197,1.0,1.0,-2.680458307266236,0.8817844986915588,1.7986738681793213,0.2809067666530609,1.0,1.0,0.0,126.65120697021484,121.0,32272.044921875,0.0,2391.87939453125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540076613426208,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0654296875,0.0,1917.7589111328125,1895.4371337890625,0.0,2972.820556640625,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132480,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283934712409973,0.5181617736816406,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244897127151489,0.3206311464309692,0.3056061863899231,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.7920175790786743,0.2828379869461059,0.1998560130596161,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408139109611511,0.2305549830198288,0.221135526895523,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7271996140480042,0.2166229486465454,0.9879248142242432,285.6237487792969,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.512424647808075,0.4513895511627197,0.4513895511627197,1.0,1.0,-2.680458307266236,0.8817844986915588,1.7986738681793213,0.2809067666530609,1.0,1.0,0.0,126.65120697021484,121.0,32272.044921875,0.0,2391.87939453125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540076613426208,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0654296875,0.0,1917.7589111328125,1895.4371337890625,0.0,2972.820556640625,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132540,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6244959235191345,0.5155825614929199,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.826954185962677,0.3220594525337219,0.30701944231987,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925652861595154,0.2819193303585052,0.1992621123790741,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418438196182251,0.2303644716739654,0.2210137248039245,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7270336747169495,0.2152975499629974,0.982280969619751,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100250244140625,0.4896149635314941,0.4896149635314941,1.0,1.0,-2.671439409255981,0.952845811843872,1.7185935974121094,0.3541972041130066,1.0,1.0,0.0,125.56842041015624,109.0,32887.83984375,0.0,2365.77099609375,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652122616767883,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.142578125,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.896728515625,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6244959235191345,0.5155825614929199,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.826954185962677,0.3220594525337219,0.30701944231987,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925652861595154,0.2819193303585052,0.1992621123790741,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418438196182251,0.2303644716739654,0.2210137248039245,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7270336747169495,0.2152975499629974,0.982280969619751,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100250244140625,0.4896149635314941,0.4896149635314941,1.0,1.0,-2.671439409255981,0.952845811843872,1.7185935974121094,0.3541972041130066,1.0,1.0,0.0,125.56842041015624,109.0,32887.83984375,0.0,2365.77099609375,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652122616767883,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.142578125,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.896728515625,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.6224448680877686,0.5040780305862427,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8335991501808167,0.3231681883335113,0.3079959452152252,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7974977493286133,0.2807170152664184,0.1983691304922104,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7465906143188477,0.2299014031887054,0.2204983234405517,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303783893585205,0.2137048095464706,0.9747673273086548,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039377808570862,0.4858318865299225,0.4858318865299225,1.0,1.0,-2.648077726364136,0.9388061165809632,1.7092715501785278,0.3455182313919067,1.0,1.0,0.0,121.28035736083984,112.0,33386.12890625,0.0,2290.62548828125,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736856579780579,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.228515625,0.0,1941.070556640625,1895.4371337890625,0.0,3157.381103515625,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.6224448680877686,0.5040780305862427,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8335991501808167,0.3231681883335113,0.3079959452152252,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7974977493286133,0.2807170152664184,0.1983691304922104,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7465906143188477,0.2299014031887054,0.2204983234405517,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303783893585205,0.2137048095464706,0.9747673273086548,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039377808570862,0.4858318865299225,0.4858318865299225,1.0,1.0,-2.648077726364136,0.9388061165809632,1.7092715501785278,0.3455182313919067,1.0,1.0,0.0,121.28035736083984,112.0,33386.12890625,0.0,2290.62548828125,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736856579780579,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.228515625,0.0,1941.070556640625,1895.4371337890625,0.0,3157.381103515625,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215711832046509,0.4985515177249908,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372360467910767,0.324170708656311,0.3088922202587127,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992358803749084,0.2794464230537414,0.1974433213472366,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7485989928245544,0.2293546795845031,0.2199301868677139,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310718297958374,0.2120410501956939,0.9670543670654296,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006072521209717,0.4820488095283508,0.4820488095283508,1.0,1.0,-2.631435871124268,0.9250888228416444,1.7063469886779783,0.3353345096111297,0.9991739988327026,0.9991739988327026,0.0,119.05118560791016,115.0,34115.29296875,0.0,2243.1572265625,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811340928077698,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.062679871211003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.265625,0.0,1945.7650146484373,1895.4371337890625,0.0,3227.2080078125,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132840,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215711832046509,0.4985515177249908,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372360467910767,0.324170708656311,0.3088922202587127,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992358803749084,0.2794464230537414,0.1974433213472366,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7485989928245544,0.2293546795845031,0.2199301868677139,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310718297958374,0.2120410501956939,0.9670543670654296,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006072521209717,0.4820488095283508,0.4820488095283508,1.0,1.0,-2.631435871124268,0.9250888228416444,1.7063469886779783,0.3353345096111297,0.9991739988327026,0.9991739988327026,0.0,119.05118560791016,115.0,34115.29296875,0.0,2243.1572265625,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811340928077698,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.062679871211003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.265625,0.0,1945.7650146484373,1895.4371337890625,0.0,3227.2080078125,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132900,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207150816917419,0.497690349817276,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8380948305130005,0.3246491253376007,0.3093682825565338,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991082072257996,0.2788015007972717,0.1970105022192001,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487316727638245,0.22906593978405,0.2196722626686096,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.730595052242279,0.2112010717391967,0.9633421301841736,284.7594909667969,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.2358703613281,284.7488708496094,1.0,0.4996101558208465,0.4801572859287262,0.4801572859287262,1.0,1.0,-2.6256799697875977,0.9192553162574768,1.706424593925476,0.3307482004165649,0.9963579177856444,0.9963579177856444,0.0,118.59575653076172,115.0,34866.08203125,0.0,2228.886962890625,1.0,281.2929077148437,283.39825439453125,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878450393676758,1.0,0.0,0.0,3.990161657333374,3.99018907546997,1.0623662092257291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.82275390625,0.0,1945.7327880859373,1895.4371337890625,0.0,3290.048583984375,0.9817517399787904,1.0,0.0,3.0,1.0,0.0
12132960,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193603277206421,0.4979472160339355,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382939696311951,0.3250738680362701,0.3097622990608215,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70770263671875,0.798286497592926,0.2781092822551727,0.1965218782424926,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482682466506958,0.2287366241216659,0.2193594425916671,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295600175857544,0.2103275507688522,0.9594143033027648,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989566206932068,0.4803038835525512,0.4803038835525512,1.0,1.0,-2.620777606964112,0.9172894358634948,1.7034881114959717,0.3298391997814178,0.99416583776474,0.99416583776474,0.0,118.50098419189452,118.0,34890.1796875,0.0,2218.628173828125,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892531991004944,1.0,0.0,0.0,3.98772406578064,3.987751483917236,1.0610685876599746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.298828125,0.0,1943.16162109375,1895.4371337890625,0.0,3303.22314453125,0.9812672138214112,1.0,0.0,3.0,1.0,0.0
12133020,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.615310788154602,0.5005624294281006,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376072645187378,0.3258844017982483,0.3105769753456116,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955418229103088,0.2767109274864197,0.1955812871456146,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463750839233398,0.2280550301074981,0.2187613248825073,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.726580798625946,0.20856973528862,0.9517427682876588,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984937012195587,0.4805971384048462,0.4805971384048462,1.0,1.0,-2.6138288974761963,0.9150043725967408,1.6988245248794556,0.3290261328220367,0.9865709543228148,0.9865709543228148,0.0,119.03277587890624,106.0,35827.01953125,0.0,2208.38134765625,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984641432762146,1.0,0.0,0.0,3.977907657623291,3.977935075759888,1.0558510439295787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39306640625,0.0,1931.8023681640625,1895.4371337890625,0.0,3389.263671875,0.9791551232337952,1.0,0.0,3.0,1.0,0.0
12133080,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.615310788154602,0.5005624294281006,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376072645187378,0.3258844017982483,0.3105769753456116,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955418229103088,0.2767109274864197,0.1955812871456146,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463750839233398,0.2280550301074981,0.2187613248825073,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.726580798625946,0.20856973528862,0.9517427682876588,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984937012195587,0.4805971384048462,0.4805971384048462,1.0,1.0,-2.6138288974761963,0.9150043725967408,1.6988245248794556,0.3290261328220367,0.9865709543228148,0.9865709543228148,0.0,119.03277587890624,106.0,35827.01953125,0.0,2208.38134765625,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984641432762146,1.0,0.0,0.0,3.977907657623291,3.977935075759888,1.0558510439295787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39306640625,0.0,1931.8023681640625,1895.4371337890625,0.0,3389.263671875,0.9791551232337952,1.0,0.0,3.0,1.0,0.0
12133140,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6124870777130127,0.4972184896469116,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397265076637268,0.3263096809387207,0.3109931647777557,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.796523928642273,0.2758281826972961,0.194974273443222,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.7475014328956604,0.2276023030281067,0.2183341830968856,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269212603569031,0.2074713706970214,0.9468196034431458,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958628118038177,0.4807730615139007,0.4807730615139007,1.0,1.0,-2.6031687259674072,0.910962164402008,1.6922065019607544,0.3275254964828491,0.980096161365509,0.980096161365509,0.0,117.68573760986328,106.0,36687.89453125,0.0,2179.02294921875,1.0,280.6790771484375,282.8998413085937,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072508811950684,1.0,0.0,0.0,3.9684534072875977,3.9684805870056152,1.0508381365070818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.40673828125,0.0,1920.5689697265625,1895.4371337890625,0.0,3471.07373046875,0.977078378200531,1.0,0.0,3.0,1.0,0.0
12133200,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110315322875977,0.4930920004844665,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420908451080322,0.3265688717365265,0.3111720085144043,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981405854225159,0.275222510099411,0.1945020258426666,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490941286087036,0.2272826433181762,0.2179727405309677,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279273271560669,0.2067189365625381,0.9431791305541992,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934040307998657,0.4808903634548187,0.4808903634548187,1.0,1.0,-2.593053102493286,0.9070459008216858,1.6860072612762451,0.3258964419364929,0.9762675166130066,0.9762675166130066,0.0,116.13050842285156,109.0,36639.55859375,0.0,2149.62451171875,1.0,280.65594482421875,282.8695983886719,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086390137672424,1.0,0.0,0.0,3.960517168045044,3.9605443477630615,1.0466393405295094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.5966796875,0.0,1910.8438720703125,1895.4371337890625,0.0,3483.96875,0.9753473997116088,1.0,0.0,3.0,1.0,0.0
12133260,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076635718345642,0.490091860294342,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441799283027649,0.327146053314209,0.3117049038410187,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982607483863831,0.2736638486385345,0.1934034526348114,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09979248046875,0.7496697306632996,0.2264527529478073,0.2171676009893417,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272336483001709,0.2048175036907196,0.9345484375953674,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.61114501953125,297.1751403808594,284.0979309082031,1.0,0.4907118082046509,0.4808703362941742,0.4808703362941742,1.0,1.0,-2.5774173736572266,0.900669276714325,1.6767480373382568,0.3227785229682922,0.9632164835929872,0.9632164835929872,0.0,114.71508026123048,112.0,37441.3984375,0.0,2110.811279296875,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918251931667328,1.0,0.0,0.0,3.9342257976531982,3.9342527389526367,1.0327895552109112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.6435546875,0.0,1878.892333984375,1895.4371337890625,0.0,3573.01708984375,0.9695579409599304,1.0,0.0,3.0,1.0,0.0
12133320,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076635718345642,0.490091860294342,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441799283027649,0.327146053314209,0.3117049038410187,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982607483863831,0.2736638486385345,0.1934034526348114,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09979248046875,0.7496697306632996,0.2264527529478073,0.2171676009893417,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272336483001709,0.2048175036907196,0.9345484375953674,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.61114501953125,297.1751403808594,284.0979309082031,1.0,0.4907118082046509,0.4808703362941742,0.4808703362941742,1.0,1.0,-2.5774173736572266,0.900669276714325,1.6767480373382568,0.3227785229682922,0.9632164835929872,0.9632164835929872,0.0,114.71508026123048,112.0,37441.3984375,0.0,2110.811279296875,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918251931667328,1.0,0.0,0.0,3.9342257976531982,3.9342527389526367,1.0327895552109112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.6435546875,0.0,1878.892333984375,1895.4371337890625,0.0,3573.01708984375,0.9695579409599304,1.0,0.0,3.0,1.0,0.0
12133380,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029196977615356,0.4913422465324402,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439198136329651,0.3276287913322449,0.312197208404541,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959937453269958,0.2720413208007812,0.1922966241836547,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481700778007507,0.2255667746067047,0.2163606584072113,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245801687240601,0.2028588354587555,0.925926685333252,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.62579345703125,297.1633605957031,283.9032897949219,1.0,0.4894349575042724,0.4808503091335296,0.4808503091335296,1.0,1.0,-2.5668487548828125,0.896332323551178,1.6705164909362793,0.3206687271595001,0.9476332664489746,0.9476332664489746,0.0,114.71609497070312,100.0,38271.38671875,0.0,2090.79443359375,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.804443359375,293.1499938964844,293.1499938964844,279.75,37010.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274240732192992,1.0,0.0,0.0,3.897798538208008,3.897825002670288,1.0137526942344266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.05126953125,0.0,1834.8038330078125,1895.4371337890625,0.0,3657.507568359375,0.9615151286125184,1.0,0.0,3.0,1.0,0.0
12133440,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029196977615356,0.4913422465324402,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439198136329651,0.3276287913322449,0.312197208404541,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959937453269958,0.2720413208007812,0.1922966241836547,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481700778007507,0.2255667746067047,0.2163606584072113,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245801687240601,0.2028588354587555,0.925926685333252,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.62579345703125,297.1633605957031,283.9032897949219,1.0,0.4894349575042724,0.4808503091335296,0.4808503091335296,1.0,1.0,-2.5668487548828125,0.896332323551178,1.6705164909362793,0.3206687271595001,0.9476332664489746,0.9476332664489746,0.0,114.71609497070312,100.0,38271.38671875,0.0,2090.79443359375,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.804443359375,293.1499938964844,293.1499938964844,279.75,37010.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274240732192992,1.0,0.0,0.0,3.897798538208008,3.897825002670288,1.0137526942344266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.05126953125,0.0,1834.8038330078125,1895.4371337890625,0.0,3657.507568359375,0.9615151286125184,1.0,0.0,3.0,1.0,0.0
12133500,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002715826034546,0.4883317947387695,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457459807395935,0.3278380036354065,0.3123987317085266,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968504428863525,0.2712123095989227,0.1917183548212051,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491452693939209,0.2251020222902298,0.2159146219491958,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248541116714478,0.2018499821424484,0.9213758707046508,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869897961616516,0.4808402955532074,0.4808402955532074,1.0,1.0,-2.5567891597747803,0.8921953439712524,1.6645939350128174,0.3188978731632232,0.938269019126892,0.938269019126892,0.0,113.50872039794922,100.0,39056.95703125,0.0,2064.3359375,1.0,279.7952575683594,282.22076416015625,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344469904899596,1.0,0.0,0.0,3.87543535232544,3.87546181678772,1.0021535672422033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.3740234375,0.0,1808.0948486328125,1895.4371337890625,0.0,3721.834228515625,0.9565510153770448,1.0,0.0,3.0,1.0,0.0
12133560,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.9990000128746032,0.5980976223945618,0.4829385280609131,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488225936889648,0.3279845416545868,0.3124733567237854,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70526123046875,0.7989417314529419,0.270330935716629,0.1910548657178878,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512102127075195,0.2245932966470718,0.215372085571289,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7261258363723755,0.2007981985807418,0.9163742661476136,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.64080810546875,297.15411376953125,283.7030639648437,1.0,0.4836872518062591,0.4809056222438812,0.4809056222438812,1.0,1.0,-2.542945146560669,0.886651337146759,1.656293869018555,0.3164560198783874,0.9293946623802184,0.9293946623802184,0.0,111.49304962158205,103.0,38960.19140625,0.0,2026.046875,1.0,279.756591796875,282.177734375,291.3045654296875,293.85479736328125,293.1499938964844,293.1499938964844,279.45001220703125,37338.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362508058547974,1.0,0.0,0.0,3.84942626953125,3.849452495574951,9.887472742775572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.29150390625,0.0,1777.127197265625,1895.4371337890625,0.0,3738.2998046875,0.9508317112922668,1.0,0.0,3.0,1.0,0.0
12133620,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082092285156,0.9990000128746032,0.5942433476448059,0.4792327582836151,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5084533691406,0.8511326313018799,0.3282541036605835,0.3127031028270721,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50860595703125,0.799258291721344,0.2685744166374206,0.1898079663515091,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087890625,0.7519579529762268,0.2235799729824066,0.2143814712762832,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255204319953918,0.1987266540527343,0.9068942070007324,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804587364196777,0.4810363054275512,0.4810363054275512,1.0,1.0,-2.524676322937012,0.8794553875923157,1.6452208757400513,0.3130549490451813,0.908527672290802,0.908527672290802,0.0,109.81644439697266,106.0,39667.45703125,0.0,1982.153076171875,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442325234413148,1.0,0.0,0.0,3.7864866256713854,3.7865123748779297,9.566788321535569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.51171875,0.0,1703.826416015625,1895.4371337890625,0.0,3810.858642578125,0.9369537830352784,1.0,0.0,3.0,1.0,0.0
