time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133680,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082092285156,0.9990000128746032,0.5942433476448059,0.4792327582836151,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5084533691406,0.8511326313018799,0.3282541036605835,0.3127031028270721,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50860595703125,0.799258291721344,0.2685744166374206,0.1898079663515091,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087890625,0.7519579529762268,0.2235799729824066,0.2143814712762832,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255204319953918,0.1987266540527343,0.9068942070007324,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804587364196777,0.4810363054275512,0.4810363054275512,1.0,1.0,-2.524676322937012,0.8794553875923157,1.6452208757400513,0.3130549490451813,0.908527672290802,0.908527672290802,0.0,109.81644439697266,106.0,39667.45703125,0.0,1982.153076171875,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442325234413148,1.0,0.0,0.0,3.7864866256713854,3.7865123748779297,9.566788321535569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.51171875,0.0,1703.826416015625,1895.4371337890625,0.0,3810.858642578125,0.9369537830352784,1.0,0.0,3.0,1.0,0.0
12133740,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891022086143494,0.4799323976039886,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.8509301543235779,0.3284722566604614,0.3129289150238037,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3252258300781,0.7970826029777527,0.266798198223114,0.1885808110237121,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505177855491638,0.2225436866283416,0.2134176343679428,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.325439453125,0.7228819727897644,0.1966411471366882,0.8976256251335144,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.667724609375,297.1338195800781,283.3246154785156,1.0,0.4787568151950836,0.4811669588088989,0.4811669588088989,1.0,1.0,-2.5120158195495605,0.8745366930961609,1.6374790668487549,0.3107832968235016,0.8853198289871216,0.8853198289871216,0.0,109.58940887451172,94.0,40357.52734375,0.0,1957.77734375,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516969323158264,1.0,0.0,0.0,3.706553220748901,3.706578016281128,9.16713759124832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.392578125,0.0,1613.6221923828125,1895.4371337890625,0.0,3878.236572265625,0.9193695187568665,1.0,0.0,3.0,1.0,0.0
12133800,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891022086143494,0.4799323976039886,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.8509301543235779,0.3284722566604614,0.3129289150238037,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3252258300781,0.7970826029777527,0.266798198223114,0.1885808110237121,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505177855491638,0.2225436866283416,0.2134176343679428,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.325439453125,0.7228819727897644,0.1966411471366882,0.8976256251335144,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.667724609375,297.1338195800781,283.3246154785156,1.0,0.4787568151950836,0.4811669588088989,0.4811669588088989,1.0,1.0,-2.5120158195495605,0.8745366930961609,1.6374790668487549,0.3107832968235016,0.8853198289871216,0.8853198289871216,0.0,109.58940887451172,94.0,40357.52734375,0.0,1957.77734375,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516969323158264,1.0,0.0,0.0,3.706553220748901,3.706578016281128,9.16713759124832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.392578125,0.0,1613.6221923828125,1895.4371337890625,0.0,3878.236572265625,0.9193695187568665,1.0,0.0,3.0,1.0,0.0
12133860,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870043039321899,0.4693852066993713,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272521972656,0.8578065633773804,0.3298331797122955,0.3137170970439911,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020037412643433,0.2661675810813904,0.1877768635749817,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552435398101807,0.2223350703716278,0.2128252834081649,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262145996094,0.7259355783462524,0.1953267604112625,0.8899024128913879,283.52740478515625,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727869927883148,0.4814686775207519,0.4814686775207519,1.0,1.0,-2.489346742630005,0.8658000826835632,1.6235466003417969,0.3071228265762329,0.8679400682449341,0.8679400682449341,0.0,105.87886810302734,97.0,38905.6015625,0.0,1894.62060546875,1.0,279.4422607421875,282.0047607421875,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932981014251709,1.0,0.0,0.0,3.622106552124024,3.6221306324005127,8.754185500947642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.72265625,0.0,1519.0162353515625,1895.4371337890625,0.0,3708.43505859375,0.9006242752075195,1.0,0.0,3.0,1.0,0.0
12133920,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870043039321899,0.4693852066993713,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272521972656,0.8578065633773804,0.3298331797122955,0.3137170970439911,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020037412643433,0.2661675810813904,0.1877768635749817,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552435398101807,0.2223350703716278,0.2128252834081649,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262145996094,0.7259355783462524,0.1953267604112625,0.8899024128913879,283.52740478515625,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727869927883148,0.4814686775207519,0.4814686775207519,1.0,1.0,-2.489346742630005,0.8658000826835632,1.6235466003417969,0.3071228265762329,0.8679400682449341,0.8679400682449341,0.0,105.87886810302734,97.0,38905.6015625,0.0,1894.62060546875,1.0,279.4422607421875,282.0047607421875,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932981014251709,1.0,0.0,0.0,3.622106552124024,3.6221306324005127,8.754185500947642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.72265625,0.0,1519.0162353515625,1895.4371337890625,0.0,3708.43505859375,0.9006242752075195,1.0,0.0,3.0,1.0,0.0
12133980,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75592041015625,0.9990000128746032,0.5895092487335205,0.4608794152736664,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.864882230758667,0.3323893547058105,0.3157883882522583,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072364926338196,0.266726553440094,0.1879223585128784,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602612376213074,0.2230899035930633,0.2132425308227539,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.729358971118927,0.1950657814741134,0.8872005343437195,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698472321033478,0.4817704260349273,0.4817704260349273,1.0,1.0,-2.479027032852173,0.8621543645858765,1.6168726682662964,0.3054081201553345,0.8537934422492981,0.8537934422492981,0.0,103.1819076538086,100.0,37648.64453125,0.0,1860.1483154296875,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911474108695984,1.0,0.0,0.0,3.541469097137451,3.541492462158203,8.368742783204652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.607421875,0.0,1431.202392578125,1895.4371337890625,0.0,3510.27880859375,0.8826441764831543,1.0,0.0,3.0,1.0,0.0
12134040,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75592041015625,0.9990000128746032,0.5895092487335205,0.4608794152736664,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.864882230758667,0.3323893547058105,0.3157883882522583,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072364926338196,0.266726553440094,0.1879223585128784,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602612376213074,0.2230899035930633,0.2132425308227539,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.729358971118927,0.1950657814741134,0.8872005343437195,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698472321033478,0.4817704260349273,0.4817704260349273,1.0,1.0,-2.479027032852173,0.8621543645858765,1.6168726682662964,0.3054081201553345,0.8537934422492981,0.8537934422492981,0.0,103.1819076538086,100.0,37648.64453125,0.0,1860.1483154296875,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911474108695984,1.0,0.0,0.0,3.541469097137451,3.541492462158203,8.368742783204652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.607421875,0.0,1431.202392578125,1895.4371337890625,0.0,3510.27880859375,0.8826441764831543,1.0,0.0,3.0,1.0,0.0
12134100,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.915283203125,0.9990000128746032,0.5913242697715759,0.4580008387565613,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679021000862122,0.3339255452156067,0.3171119391918182,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.8093234896659851,0.2672461867332458,0.1881995946168899,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092102050781,0.7623766660690308,0.2236903756856918,0.2137025147676468,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307780385017395,0.1951959580183029,0.8872390985488892,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299499511719,297.1585998535156,283.9264831542969,1.0,0.4691939353942871,0.4819212853908539,0.4819212853908539,1.0,1.0,-2.4780867099761963,0.8620485067367554,1.616038203239441,0.3053900599479675,0.848402202129364,0.848402202129364,0.0,102.36228942871094,100.0,36740.33203125,0.0,1853.5589599609373,1.0,279.9952392578125,282.4784545898437,291.1878662109375,293.4576721191406,293.1499938964844,293.1499938964844,280.04998779296875,38012.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994899392127991,1.0,0.0,0.0,3.503772258758545,3.5037953853607178,8.19153058273514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.18408203125,0.0,1390.9405517578125,1895.4371337890625,0.0,3398.8291015625,0.8742515444755554,1.0,0.0,3.0,1.0,0.0
12134160,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.9990000128746032,0.5934001207351685,0.4557275772094726,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.87075275182724,0.3356230854988098,0.318638801574707,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112353086471558,0.2679131627082824,0.1886152625083923,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643770575523376,0.2244272977113723,0.2143289595842361,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321240901947021,0.1954745650291443,0.8881232142448425,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690164625644684,0.4820578694343567,0.4820578694343567,1.0,1.0,-2.479500532150269,0.8628810048103333,1.61661958694458,0.3057889938354492,0.8427740931510925,0.8427740931510925,0.0,101.78763580322266,103.0,36587.34765625,0.0,1852.564453125,1.0,280.04052734375,282.554931640625,291.2230224609375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37896.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931353092193604,1.0,0.0,0.0,3.469219446182251,3.4692420959472656,8.030763751776249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.65869140625,0.0,1354.677001953125,1895.4371337890625,0.0,3339.515869140625,0.8664734363555908,1.0,0.0,3.0,1.0,0.0
12134220,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976651906967163,0.4533427357673645,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.875352680683136,0.3392782509326935,0.321961909532547,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140149712562561,0.26947221159935,0.1896224915981292,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675014734268188,0.2261311113834381,0.2158319056034088,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340904474258423,0.1962711215019226,0.8911909461021423,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698345065116882,0.4823310077190399,0.4823310077190399,1.0,1.0,-2.487323760986328,0.8665837645530701,1.6207399368286133,0.3075339496135711,0.8348528146743774,0.8348528146743774,0.0,101.3908233642578,106.0,35636.25390625,0.0,1863.8795166015625,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780478835105896,1.0,0.0,0.0,3.408667802810669,3.4086897373199463,7.752872761557228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.32177734375,0.0,1291.916259765625,1895.4371337890625,0.0,3198.283203125,0.8528498411178589,1.0,0.0,3.0,1.0,0.0
12134280,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976651906967163,0.4533427357673645,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.875352680683136,0.3392782509326935,0.321961909532547,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140149712562561,0.26947221159935,0.1896224915981292,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675014734268188,0.2261311113834381,0.2158319056034088,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340904474258423,0.1962711215019226,0.8911909461021423,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698345065116882,0.4823310077190399,0.4823310077190399,1.0,1.0,-2.487323760986328,0.8665837645530701,1.6207399368286133,0.3075339496135711,0.8348528146743774,0.8348528146743774,0.0,101.3908233642578,106.0,35636.25390625,0.0,1863.8795166015625,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780478835105896,1.0,0.0,0.0,3.408667802810669,3.4086897373199463,7.752872761557228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.32177734375,0.0,1291.916259765625,1895.4371337890625,0.0,3198.283203125,0.8528498411178589,1.0,0.0,3.0,1.0,0.0
12134340,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005342602729797,0.4531220197677612,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777344226837158,0.3419482409954071,0.3243957459926605,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152362704277039,0.2706930637359619,0.1904203444719314,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.769027054309845,0.2274443358182907,0.2170094847679138,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349151372909546,0.1969560384750366,0.8940003514289856,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711265861988067,0.4825167655944824,0.4825167655944824,1.0,1.0,-2.4957282543182373,0.8703634738922119,1.6253647804260254,0.3093054890632629,0.8317060470581055,0.8317060470581055,0.0,101.60044860839844,106.0,34794.68359375,0.0,1879.964599609375,1.0,280.6181030273437,283.06756591796875,291.233154296875,293.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,37301.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668532967567444,1.0,0.0,0.0,3.3755428791046143,3.3755645751953125,7.602922664773359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.17431640625,0.0,1257.72900390625,1895.4371337890625,0.0,3093.291748046875,0.8453481197357178,1.0,0.0,3.0,1.0,0.0
12134400,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018287539482117,0.4532735347747803,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787567615509033,0.3432387113571167,0.3256184458732605,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157317638397217,0.2712974548339844,0.1908475905656814,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.769670844078064,0.228093072772026,0.2176239192485809,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352393269538879,0.1973054707050323,0.8955759406089783,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2147827148437,284.45513916015625,1.0,0.471910685300827,0.4826041460037231,0.4826041460037231,1.0,1.0,-2.50052261352539,0.8724855780601501,1.6280370950698853,0.3102999925613403,0.8300011157989502,0.8300011157989502,0.0,101.79573822021484,109.0,34777.39453125,0.0,1889.6436767578125,1.0,280.63916015625,283.10498046875,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37203.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651392459869385,1.0,0.0,0.0,3.362173557281494,3.3621952533721924,7.54281700210413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.5498046875,0.0,1244.197265625,1895.4371337890625,0.0,3077.211669921875,0.8422927260398865,1.0,0.0,3.0,1.0,0.0
12134460,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057459712028503,0.4549891352653503,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812154531478882,0.3474632799625397,0.3295458853244781,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166499137878418,0.2733535468578338,0.1922495365142822,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710825800895691,0.2302675247192382,0.2196412980556488,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.735725998878479,0.1985193639993667,0.9008908271789552,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749442040920257,0.4823489487171173,0.4823489487171173,1.0,1.0,-2.5177929401397705,0.8791467547416687,1.6386462450027466,0.3129335045814514,0.8283020257949829,0.8283020257949829,0.0,102.81824493408205,112.0,34129.92578125,0.0,1926.7415771484373,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538957834243774,1.0,0.0,0.0,3.33138394355774,3.33140516281128,7.405300266327686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.533203125,0.0,1212.1058349609375,1895.4371337890625,0.0,2971.772216796875,0.8351627588272095,1.0,0.0,3.0,1.0,0.0
12134520,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057459712028503,0.4549891352653503,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812154531478882,0.3474632799625397,0.3295458853244781,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166499137878418,0.2733535468578338,0.1922495365142822,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710825800895691,0.2302675247192382,0.2196412980556488,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.735725998878479,0.1985193639993667,0.9008908271789552,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749442040920257,0.4823489487171173,0.4823489487171173,1.0,1.0,-2.5177929401397705,0.8791467547416687,1.6386462450027466,0.3129335045814514,0.8283020257949829,0.8283020257949829,0.0,102.81824493408205,112.0,34129.92578125,0.0,1926.7415771484373,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538957834243774,1.0,0.0,0.0,3.33138394355774,3.33140516281128,7.405300266327686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.533203125,0.0,1212.1058349609375,1895.4371337890625,0.0,2971.772216796875,0.8351627588272095,1.0,0.0,3.0,1.0,0.0
12134580,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094303131103516,0.4579715132713318,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830438852310181,0.3519380092620849,0.3337284922599792,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170619606971741,0.2756280601024627,0.1938180923461914,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7719988226890564,0.2326361685991287,0.2218615561723709,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357853055000305,0.1998991221189499,0.9070322513580322,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2627868652344,284.9235534667969,1.0,0.4787133038043976,0.4820937514305115,0.4820937514305115,1.0,1.0,-2.538329839706421,0.8871066570281982,1.651223063468933,0.3161494731903076,0.8297182321548462,0.8297182321548462,0.0,104.29915618896484,115.0,33568.078125,0.0,1973.084716796875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008178710937,293.1499938964844,293.1499938964844,281.54998779296875,36347.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445624113082886,1.0,0.0,0.0,3.3172292709350586,3.3172502517700195,7.34250590994634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03173828125,0.0,1195.865478515625,1895.4371337890625,0.0,2884.369873046875,0.8316745162010193,1.0,0.0,3.0,1.0,0.0
12134640,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094303131103516,0.4579715132713318,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830438852310181,0.3519380092620849,0.3337284922599792,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170619606971741,0.2756280601024627,0.1938180923461914,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7719988226890564,0.2326361685991287,0.2218615561723709,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357853055000305,0.1998991221189499,0.9070322513580322,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2627868652344,284.9235534667969,1.0,0.4787133038043976,0.4820937514305115,0.4820937514305115,1.0,1.0,-2.538329839706421,0.8871066570281982,1.651223063468933,0.3161494731903076,0.8297182321548462,0.8297182321548462,0.0,104.29915618896484,115.0,33568.078125,0.0,1973.084716796875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008178710937,293.1499938964844,293.1499938964844,281.54998779296875,36347.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445624113082886,1.0,0.0,0.0,3.3172292709350586,3.3172502517700195,7.34250590994634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03173828125,0.0,1195.865478515625,1895.4371337890625,0.0,2884.369873046875,0.8316745162010193,1.0,0.0,3.0,1.0,0.0
12134700,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111437678337097,0.4598909616470337,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837144374847412,0.3542375862598419,0.3358732163906097,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170689344406128,0.2768166959285736,0.1946356892585754,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722627520561218,0.2338688969612121,0.2230173349380493,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356510758399963,0.2006317973136901,0.9102969765663148,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808157682418823,0.4819661676883697,0.4819661676883697,1.0,1.0,-2.5495054721832275,0.89145427942276,1.6580510139465332,0.317929059267044,0.8320292830467224,0.8320292830467224,0.0,105.1910171508789,115.0,32998.3046875,0.0,1999.11962890625,1.0,281.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381156921386719,1.0,0.0,0.0,3.3160665035247803,3.316087484359741,7.337358738368494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4208984375,0.0,1193.2139892578125,1895.4371337890625,0.0,2824.115478515625,0.8312669396400452,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.9990000128746032,0.6128908395767212,0.4618873596191406,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8844422698020935,0.3566426932811737,0.3381452262401581,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8171374201774597,0.2780925631523132,0.1955323815345764,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.7725827693939209,0.2351762652397155,0.2242606431245803,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.7355682253837585,0.2014291137456894,0.913915753364563,285.1477966308594,284.95001220703125,299.0448608398437,288.32305908203125,297.899169921875,297.2841186523437,285.15118408203125,1.0,0.4830668270587921,0.4816910028457641,0.4816910028457641,1.0,1.0,-2.561552047729492,0.8959066271781921,1.6656453609466553,0.3196167051792145,0.8341451287269592,0.8341451287269592,0.0,106.13690185546876,118.0,33060.62109375,0.0,2027.31787109375,1.0,281.5393371582031,283.9134216308594,291.2970886230469,293.3809814453125,293.1499938964844,293.1499938964844,281.8500061035156,35911.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366065621376038,1.0,0.0,0.0,3.319643020629883,3.319664001464844,7.353194746428926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9404296875,0.0,1195.1470947265625,1895.4371337890625,0.0,2810.027099609375,0.8318345546722412,1.0,0.0,3.0,1.0,0.0
12134820,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.9990000128746032,0.6162843108177185,0.4663020372390747,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856720328330994,0.3615894615650177,0.3427675664424896,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8171168565750122,0.2807770371437073,0.1973855942487716,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.7730613350868225,0.2378995418548584,0.2268196940422058,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.7352932095527649,0.2031380534172058,0.921536147594452,285.39569091796875,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878327548503876,0.4811469316482544,0.4811469316482544,1.0,1.0,-2.586865425109864,0.905273139476776,1.681592345237732,0.3231885433197021,0.8420087695121765,0.8420087695121765,0.0,108.1998062133789,121.0,32764.109375,0.0,2087.82177734375,1.0,281.8384704589844,284.17840576171875,291.3083190917969,293.3712158203125,293.1499938964844,293.1499938964844,282.1499938964844,35460.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299194574356079,1.0,0.0,0.0,3.338927984237671,3.338948965072632,7.438877673848765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8291015625,0.0,1210.149658203125,1895.4371337890625,0.0,2747.69580078125,0.8357154726982117,1.0,0.0,3.0,1.0,0.0
12134880,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.9990000128746032,0.6162843108177185,0.4663020372390747,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856720328330994,0.3615894615650177,0.3427675664424896,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8171168565750122,0.2807770371437073,0.1973855942487716,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.7730613350868225,0.2378995418548584,0.2268196940422058,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.7352932095527649,0.2031380534172058,0.921536147594452,285.39569091796875,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878327548503876,0.4811469316482544,0.4811469316482544,1.0,1.0,-2.586865425109864,0.905273139476776,1.681592345237732,0.3231885433197021,0.8420087695121765,0.8420087695121765,0.0,108.1998062133789,121.0,32764.109375,0.0,2087.82177734375,1.0,281.8384704589844,284.17840576171875,291.3083190917969,293.3712158203125,293.1499938964844,293.1499938964844,282.1499938964844,35460.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299194574356079,1.0,0.0,0.0,3.338927984237671,3.338948965072632,7.438877673848765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8291015625,0.0,1210.149658203125,1895.4371337890625,0.0,2747.69580078125,0.8357154726982117,1.0,0.0,3.0,1.0,0.0
12134940,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198462247848511,0.470919519662857,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870185613632202,0.3668571710586548,0.3477020561695099,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.8172385096549988,0.2837305963039398,0.1994339674711227,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736767530441284,0.2408559322357177,0.2296057939529419,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351738214492798,0.2050668001174926,0.930172860622406,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.3243713378906,285.6467590332031,1.0,0.492995023727417,0.4806007742881775,0.4806007742881775,1.0,1.0,-2.6145272254943848,0.91557377576828,1.69895339012146,0.3271766901016235,0.8532235026359558,0.8532235026359558,0.0,110.4200439453125,124.0,32531.80078125,0.0,2154.943115234375,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250043392181396,1.0,0.0,0.0,3.374786615371704,3.374807834625244,7.599516038681031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1611328125,0.0,1241.2435302734375,1895.4371337890625,0.0,2701.99169921875,0.843289315700531,1.0,0.0,3.0,1.0,0.0
12135000,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198462247848511,0.470919519662857,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870185613632202,0.3668571710586548,0.3477020561695099,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.8172385096549988,0.2837305963039398,0.1994339674711227,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736767530441284,0.2408559322357177,0.2296057939529419,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351738214492798,0.2050668001174926,0.930172860622406,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.3243713378906,285.6467590332031,1.0,0.492995023727417,0.4806007742881775,0.4806007742881775,1.0,1.0,-2.6145272254943848,0.91557377576828,1.69895339012146,0.3271766901016235,0.8532235026359558,0.8532235026359558,0.0,110.4200439453125,124.0,32531.80078125,0.0,2154.943115234375,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250043392181396,1.0,0.0,0.0,3.374786615371704,3.374807834625244,7.599516038681031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1611328125,0.0,1241.2435302734375,1895.4371337890625,0.0,2701.99169921875,0.843289315700531,1.0,0.0,3.0,1.0,0.0
12135060,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.6235681772232056,0.475687563419342,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.888451337814331,0.37237149477005,0.3528815805912018,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.817470908164978,0.2868892848491668,0.2016345113515854,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744039297103882,0.2439962476491928,0.2325755208730697,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351873517036438,0.2071717232465744,0.93964684009552,285.88580322265625,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.34405517578125,285.8885803222656,1.0,0.4984730780124664,0.4798151850700378,0.4798151850700378,1.0,1.0,-2.6440749168396,0.9261884689331056,1.717886447906494,0.3310666978359222,0.8676356077194214,0.8676356077194214,0.0,112.7710418701172,127.0,32321.927734375,0.0,2227.926513671875,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.36688232421875,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212748169898987,1.0,0.0,0.0,3.4255449771881104,3.4255666732788086,7.829835908523819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9560546875,0.0,1287.85888671875,1895.4371337890625,0.0,2667.383544921875,0.8542339205741882,1.0,0.0,3.0,1.0,0.0
12135120,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.6235681772232056,0.475687563419342,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.888451337814331,0.37237149477005,0.3528815805912018,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.817470908164978,0.2868892848491668,0.2016345113515854,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744039297103882,0.2439962476491928,0.2325755208730697,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351873517036438,0.2071717232465744,0.93964684009552,285.88580322265625,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.34405517578125,285.8885803222656,1.0,0.4984730780124664,0.4798151850700378,0.4798151850700378,1.0,1.0,-2.6440749168396,0.9261884689331056,1.717886447906494,0.3310666978359222,0.8676356077194214,0.8676356077194214,0.0,112.7710418701172,127.0,32321.927734375,0.0,2227.926513671875,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.36688232421875,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212748169898987,1.0,0.0,0.0,3.4255449771881104,3.4255666732788086,7.829835908523819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9560546875,0.0,1287.85888671875,1895.4371337890625,0.0,2667.383544921875,0.8542339205741882,1.0,0.0,3.0,1.0,0.0
12135180,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.6274352669715881,0.4805638492107391,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899519443511963,0.3780799210071563,0.3582584261894226,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178065419197083,0.2902324497699737,0.2039663791656494,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.7752364277839661,0.2473034411668777,0.2357062846422195,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353209853172302,0.2094306349754333,0.9498372673988342,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.3630065917969,286.1257629394531,1.0,0.5042123198509216,0.4790295958518982,0.4790295958518982,1.0,1.0,-2.6752030849456787,0.9373967051506042,1.7378064393997192,0.3352055251598358,0.8851925730705261,0.8851925730705261,0.0,115.23355102539062,130.0,32126.5234375,0.0,2306.313720703125,1.0,282.7398986816406,284.9371643066406,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181307911872864,1.0,0.0,0.0,3.489129543304444,3.489151954650879,8.123207067001204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.8154296875,0.0,1349.1787109375,1895.4371337890625,0.0,2638.260986328125,0.8681221008300781,1.0,0.0,3.0,1.0,0.0
12135240,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.6274352669715881,0.4805638492107391,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899519443511963,0.3780799210071563,0.3582584261894226,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178065419197083,0.2902324497699737,0.2039663791656494,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.7752364277839661,0.2473034411668777,0.2357062846422195,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353209853172302,0.2094306349754333,0.9498372673988342,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.3630065917969,286.1257629394531,1.0,0.5042123198509216,0.4790295958518982,0.4790295958518982,1.0,1.0,-2.6752030849456787,0.9373967051506042,1.7378064393997192,0.3352055251598358,0.8851925730705261,0.8851925730705261,0.0,115.23355102539062,130.0,32126.5234375,0.0,2306.313720703125,1.0,282.7398986816406,284.9371643066406,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181307911872864,1.0,0.0,0.0,3.489129543304444,3.489151954650879,8.123207067001204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.8154296875,0.0,1349.1787109375,1895.4371337890625,0.0,2638.260986328125,0.8681221008300781,1.0,0.0,3.0,1.0,0.0
12135300,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6293887495994568,0.4831072390079498,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906407356262207,0.3809783160686493,0.3609679043292999,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179425597190857,0.2919530868530273,0.2051539570093155,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756252288818359,0.2490034699440002,0.2373045086860656,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353720664978027,0.2106010317802429,0.9550787210464478,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.3041687011719,1.0,0.507161021232605,0.4786368012428283,0.4786368012428283,1.0,1.0,-2.6911606788635254,0.9431462287902832,1.7480145692825315,0.3373381495475769,0.8957610130310059,0.8957610130310059,0.0,116.51912689208984,130.0,31758.46484375,0.0,2347.287841796875,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140859007835388,1.0,0.0,0.0,3.524741172790528,3.524763584136963,8.289870834232715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.021484375,0.0,1384.666748046875,1895.4371337890625,0.0,2600.8701171875,0.8759875893592834,1.0,0.0,3.0,1.0,0.0
12135360,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.631460428237915,0.48548424243927,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915276527404785,0.3839636445045471,0.3637977838516235,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.818268358707428,0.2937541306018829,0.2064238935708999,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.776197075843811,0.2507716715335846,0.2389908730983734,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355863451957703,0.211833193898201,0.9606823921203612,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812561035156,286.3598022460937,1.0,0.5101694464683533,0.4781239032745361,0.4781239032745361,1.0,1.0,-2.707703351974488,0.9489091634750366,1.758794188499451,0.3393512666225433,0.9058606028556824,0.9058606028556824,0.0,117.78459167480467,133.0,31937.705078125,0.0,2389.783447265625,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.3565979003906,293.1499938964844,293.1499938964844,282.75,34006.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152206540107727,1.0,0.0,0.0,3.5630624294281006,3.5630850791931152,8.471106411889195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.9775390625,0.0,1424.016357421875,1895.4371337890625,0.0,2611.350830078125,0.8844267725944519,1.0,0.0,3.0,1.0,0.0
12135420,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9990000128746032,0.6321994066238403,0.4924428761005401,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911381959915161,0.3884057998657226,0.3685426115989685,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169847726821899,0.2959474921226501,0.2083445340394973,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.7754748463630676,0.253243625164032,0.2417518943548202,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7343994379043579,0.2133561372756958,0.9693750739097596,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.374755859375,286.1446228027344,1.0,0.5161299109458923,0.4770981073379516,0.4770981073379516,1.0,1.0,-2.73784613609314,0.9591631889343262,1.778683066368103,0.3428715765476227,0.9201541543006896,0.9201541543006896,0.0,120.87789154052734,136.0,32947.9765625,0.0,2473.661865234375,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408777117729187,1.0,0.0,0.0,3.632105588912964,3.632129192352295,8.802585398370866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.23876953125,0.0,1499.77734375,1895.4371337890625,0.0,2849.9169921875,0.8999768495559692,1.0,0.0,3.0,1.0,0.0
12135480,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9990000128746032,0.6321994066238403,0.4924428761005401,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911381959915161,0.3884057998657226,0.3685426115989685,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169847726821899,0.2959474921226501,0.2083445340394973,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.7754748463630676,0.253243625164032,0.2417518943548202,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7343994379043579,0.2133561372756958,0.9693750739097596,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.374755859375,286.1446228027344,1.0,0.5161299109458923,0.4770981073379516,0.4770981073379516,1.0,1.0,-2.73784613609314,0.9591631889343262,1.778683066368103,0.3428715765476227,0.9201541543006896,0.9201541543006896,0.0,120.87789154052734,136.0,32947.9765625,0.0,2473.661865234375,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408777117729187,1.0,0.0,0.0,3.632105588912964,3.632129192352295,8.802585398370866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.23876953125,0.0,1499.77734375,1895.4371337890625,0.0,2849.9169921875,0.8999768495559692,1.0,0.0,3.0,1.0,0.0
