time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135540,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295605897903442,0.5000486969947815,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885311484336853,0.3906713128089905,0.3710508048534393,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138735890388489,0.2965710461139679,0.2090453803539276,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728387713432312,0.2542581558227539,0.2430275380611419,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316434979438782,0.213718369603157,0.9724224805831908,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203734040260315,0.4763185083866119,0.4763185083866119,1.0,1.0,-2.756043195724488,0.96501624584198,1.7910270690917969,0.3446710109710693,0.9281005263328552,0.9281005263328552,0.0,123.77156829833984,136.0,33803.5390625,0.0,2532.00048828125,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614799380302429,1.0,0.0,0.0,3.677078247070313,3.6771023273468018,9.021921982821368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.21728515625,0.0,1551.524169921875,1895.4371337890625,0.0,3042.8857421875,0.9102083444595336,1.0,0.0,3.0,1.0,0.0
12135600,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283008456230164,0.502745509147644,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874091506004333,0.3912879526615143,0.371678352355957,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8125975728034973,0.2966719567775726,0.2091522365808487,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717271447181702,0.2544865012168884,0.2432978898286819,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305194735527039,0.2137399613857269,0.9728004932403564,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216423869132996,0.4760723114013672,0.4760723114013672,1.0,1.0,-2.760946989059448,0.9665194153785706,1.794427514076233,0.3450777530670166,0.9309330582618712,0.9309330582618712,0.0,124.75057220458984,139.0,33873.73828125,0.0,2549.1826171875,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644272685050964,1.0,0.0,0.0,3.690114974975586,3.690139055252075,9.086006684810854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.87109375,0.0,1566.63671875,1895.4371337890625,0.0,3070.53271484375,0.9131841063499452,1.0,0.0,3.0,1.0,0.0
12135660,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6209394931793213,0.514472484588623,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822272419929504,0.3933035433292389,0.3738859295845032,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066343665122986,0.2965794801712036,0.2093114405870437,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665706872940063,0.2549669444561004,0.2440473586320877,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252532839775085,0.2133176922798156,0.9724242687225342,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.00299072265625,297.3225402832031,285.6620178222656,1.0,0.5265713334083557,0.4749873578548431,0.4749873578548431,1.0,1.0,-2.7783381938934326,0.9714198112487792,1.806918382644653,0.3461000919342041,0.9384701251983644,0.9384701251983644,0.0,128.91868591308594,127.0,34737.6640625,0.0,2615.284423828125,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137145996094,293.1499938964844,293.1499938964844,281.8500061035156,34781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806346654891968,1.0,0.0,0.0,3.736233711242676,3.7362585067749023,9.314539397564658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.93701171875,0.0,1621.90673828125,1895.4371337890625,0.0,3222.5283203125,0.9237564206123352,1.0,0.0,3.0,1.0,0.0
12135720,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6209394931793213,0.514472484588623,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822272419929504,0.3933035433292389,0.3738859295845032,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066343665122986,0.2965794801712036,0.2093114405870437,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665706872940063,0.2549669444561004,0.2440473586320877,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252532839775085,0.2133176922798156,0.9724242687225342,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.00299072265625,297.3225402832031,285.6620178222656,1.0,0.5265713334083557,0.4749873578548431,0.4749873578548431,1.0,1.0,-2.7783381938934326,0.9714198112487792,1.806918382644653,0.3461000919342041,0.9384701251983644,0.9384701251983644,0.0,128.91868591308594,127.0,34737.6640625,0.0,2615.284423828125,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137145996094,293.1499938964844,293.1499938964844,281.8500061035156,34781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806346654891968,1.0,0.0,0.0,3.736233711242676,3.7362585067749023,9.314539397564658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.93701171875,0.0,1621.90673828125,1895.4371337890625,0.0,3222.5283203125,0.9237564206123352,1.0,0.0,3.0,1.0,0.0
12135780,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127145886421204,0.5144228339195251,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834394216537476,0.3947341442108154,0.3753572106361389,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8062031865119934,0.2959565222263336,0.2089613676071167,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666669487953186,0.2549180388450622,0.2441155463457107,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7243071794509888,0.2122270911931991,0.9682452082633972,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180603027344,1.0,0.5255197882652283,0.4739024043083191,0.4739024043083191,1.0,1.0,-2.774712562561035,0.9677894115447998,1.806923270225525,0.343557745218277,0.9427331686019896,0.9427331686019896,0.0,128.78416442871094,115.0,35443.796875,0.0,2606.396728515625,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915600180625916,1.0,0.0,0.0,3.7702951431274414,3.770320177078247,9.48514468745998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.55078125,0.0,1664.2490234375,1895.4371337890625,0.0,3324.79345703125,0.9316274523735046,1.0,0.0,3.0,1.0,0.0
12135840,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127145886421204,0.5144228339195251,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834394216537476,0.3947341442108154,0.3753572106361389,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8062031865119934,0.2959565222263336,0.2089613676071167,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666669487953186,0.2549180388450622,0.2441155463457107,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7243071794509888,0.2122270911931991,0.9682452082633972,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180603027344,1.0,0.5255197882652283,0.4739024043083191,0.4739024043083191,1.0,1.0,-2.774712562561035,0.9677894115447998,1.806923270225525,0.343557745218277,0.9427331686019896,0.9427331686019896,0.0,128.78416442871094,115.0,35443.796875,0.0,2606.396728515625,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915600180625916,1.0,0.0,0.0,3.7702951431274414,3.770320177078247,9.48514468745998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.55078125,0.0,1664.2490234375,1895.4371337890625,0.0,3324.79345703125,0.9316274523735046,1.0,0.0,3.0,1.0,0.0
12135900,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095184683799744,0.5105652213096619,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861862421035767,0.3953478634357452,0.375941663980484,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078914284706116,0.2955618798732757,0.2086853235960006,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.768474280834198,0.2547954320907593,0.2439963072538375,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.7252932190895081,0.2115492671728134,0.9652101397514344,285.25927734375,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234090089797974,0.4733599126338959,0.4733599126338959,1.0,1.0,-2.766663074493408,0.9634681344032288,1.803194880485535,0.3410884737968445,0.9432380199432372,0.9432380199432372,0.0,127.32168579101562,115.0,36185.1640625,0.0,2578.916748046875,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984284996986389,1.0,0.0,0.0,3.783225297927856,3.783250331878662,9.550315098749709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.373046875,0.0,1680.8282470703125,1895.4371337890625,0.0,3388.93115234375,0.9346124529838562,1.0,0.0,3.0,1.0,0.0
12135960,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.9990000128746032,0.6069880127906799,0.5048561692237854,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899551033973694,0.3958728015422821,0.3763720989227295,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104239106178284,0.2950924634933471,0.2083104401826858,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711249589920044,0.2545987367630005,0.2437537908554077,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.7269757390022278,0.2108013331890106,0.961596667766571,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204362273216248,0.4730829000473022,0.4730829000473022,1.0,1.0,-2.7552404403686523,0.9582817554473876,1.796958565711975,0.3384972214698791,0.944182276725769,0.944182276725769,0.0,125.19129943847656,103.0,36160.70703125,0.0,2539.79931640625,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998130559921265,1.0,0.0,0.0,3.7930715084075928,3.7930967807769775,9.600090606909362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.9375,0.0,1693.6439208984375,1895.4371337890625,0.0,3401.841552734375,0.9369468688964844,1.0,0.0,3.0,1.0,0.0
12136020,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040566563606262,0.4882864356040954,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008054733276368,0.3967833220958709,0.3770922124385834,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180932402610779,0.2940467298030853,0.2074743807315826,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7792136073112488,0.2540921866893768,0.2431285381317138,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326700091362,0.2092597037553787,0.953877091407776,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124427676200867,0.4725288152694702,0.4725288152694702,1.0,1.0,-2.725168228149414,0.9450740218162536,1.7800942659378052,0.3320586681365967,0.9424996972084044,0.9424996972084044,0.0,119.23404693603516,106.0,36737.58203125,0.0,2435.916015625,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066591858863832,1.0,0.0,0.0,3.804678201675415,3.804703712463379,9.658933777245693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.857421875,0.0,1709.9010009765625,1895.4371337890625,0.0,3465.573974609375,0.939750909805298,1.0,0.0,3.0,1.0,0.0
12136080,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040566563606262,0.4882864356040954,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008054733276368,0.3967833220958709,0.3770922124385834,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180932402610779,0.2940467298030853,0.2074743807315826,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7792136073112488,0.2540921866893768,0.2431285381317138,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326700091362,0.2092597037553787,0.953877091407776,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124427676200867,0.4725288152694702,0.4725288152694702,1.0,1.0,-2.725168228149414,0.9450740218162536,1.7800942659378052,0.3320586681365967,0.9424996972084044,0.9424996972084044,0.0,119.23404693603516,106.0,36737.58203125,0.0,2435.916015625,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066591858863832,1.0,0.0,0.0,3.804678201675415,3.804703712463379,9.658933777245693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.857421875,0.0,1709.9010009765625,1895.4371337890625,0.0,3465.573974609375,0.939750909805298,1.0,0.0,3.0,1.0,0.0
12136140,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023049354553223,0.4790324866771698,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.9074109792709352,0.3975601196289062,0.3777428567409515,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.821942150592804,0.2928977608680725,0.2066118419170379,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835947871208191,0.2534875273704529,0.2424718290567398,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.7352524399757385,0.2077361196279525,0.946524977684021,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.74322509765625,1.0,0.5077778100967407,0.4719747602939605,0.4719747602939605,1.0,1.0,-2.704151391983032,0.9355502724647522,1.7686010599136353,0.3269735276699066,0.93796044588089,0.93796044588089,0.0,115.820068359375,109.0,37477.95703125,0.0,2369.510498046875,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126291275024414,1.0,0.0,0.0,3.8052620887756334,3.805287599563599,9.661897593105095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.68408203125,0.0,1712.9061279296875,1895.4371337890625,0.0,3520.987060546875,0.940072774887085,1.0,0.0,3.0,1.0,0.0
12136200,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023049354553223,0.4790324866771698,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.9074109792709352,0.3975601196289062,0.3777428567409515,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.821942150592804,0.2928977608680725,0.2066118419170379,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835947871208191,0.2534875273704529,0.2424718290567398,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.7352524399757385,0.2077361196279525,0.946524977684021,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.74322509765625,1.0,0.5077778100967407,0.4719747602939605,0.4719747602939605,1.0,1.0,-2.704151391983032,0.9355502724647522,1.7686010599136353,0.3269735276699066,0.93796044588089,0.93796044588089,0.0,115.820068359375,109.0,37477.95703125,0.0,2369.510498046875,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126291275024414,1.0,0.0,0.0,3.8052620887756334,3.805287599563599,9.661897593105095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.68408203125,0.0,1712.9061279296875,1895.4371337890625,0.0,3520.987060546875,0.940072774887085,1.0,0.0,3.0,1.0,0.0
12136260,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992327928543091,0.4757688343524933,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102529883384703,0.3982601761817932,0.3783859610557556,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226314187049866,0.2916886210441589,0.2057562470436096,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847111821174622,0.2528217136859894,0.2418242990970611,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351152300834656,0.2061954587697982,0.9395089149475098,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052033066749573,0.4721220731735229,0.4721220731735229,1.0,1.0,-2.6907591819763184,0.9304106831550598,1.7603484392166138,0.3247112929821014,0.9308236837387084,0.9308236837387084,0.0,114.41737365722656,112.0,38340.78515625,0.0,2332.73828125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193662405014038,1.0,0.0,0.0,3.795189380645752,3.795214891433716,9.610814686311642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6845703125,0.0,1703.0643310546875,1895.4371337890625,0.0,3583.30859375,0.9379943013191224,1.0,0.0,3.0,1.0,0.0
12136320,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992327928543091,0.4757688343524933,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102529883384703,0.3982601761817932,0.3783859610557556,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226314187049866,0.2916886210441589,0.2057562470436096,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847111821174622,0.2528217136859894,0.2418242990970611,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351152300834656,0.2061954587697982,0.9395089149475098,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052033066749573,0.4721220731735229,0.4721220731735229,1.0,1.0,-2.6907591819763184,0.9304106831550598,1.7603484392166138,0.3247112929821014,0.9308236837387084,0.9308236837387084,0.0,114.41737365722656,112.0,38340.78515625,0.0,2332.73828125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193662405014038,1.0,0.0,0.0,3.795189380645752,3.795214891433716,9.610814686311642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6845703125,0.0,1703.0643310546875,1895.4371337890625,0.0,3583.30859375,0.9379943013191224,1.0,0.0,3.0,1.0,0.0
12136380,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944011211395264,0.4766213297843933,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101845026016236,0.3988612592220306,0.3789869248867035,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.8210824728012085,0.2904042303562164,0.2048844844102859,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.7834898233413696,0.2520833909511566,0.2411568909883499,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329855561256409,0.2045683413743972,0.9323901534080504,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041074156761169,0.4722694158554077,0.4722694158554077,1.0,1.0,-2.682098150253296,0.927215337753296,1.7548826932907104,0.3233657777309418,0.9211249351501464,0.9211249351501464,0.0,114.34913635253906,115.0,39220.25,0.0,2314.6103515625,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268829822540284,1.0,0.0,0.0,3.774199724197388,3.774225234985352,9.504801710136236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.75,0.0,1680.3433837890625,1895.4371337890625,0.0,3652.537841796875,0.9334716796875,1.0,0.0,3.0,1.0,0.0
12136440,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944011211395264,0.4766213297843933,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101845026016236,0.3988612592220306,0.3789869248867035,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.8210824728012085,0.2904042303562164,0.2048844844102859,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.7834898233413696,0.2520833909511566,0.2411568909883499,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329855561256409,0.2045683413743972,0.9323901534080504,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041074156761169,0.4722694158554077,0.4722694158554077,1.0,1.0,-2.682098150253296,0.927215337753296,1.7548826932907104,0.3233657777309418,0.9211249351501464,0.9211249351501464,0.0,114.34913635253906,115.0,39220.25,0.0,2314.6103515625,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268829822540284,1.0,0.0,0.0,3.774199724197388,3.774225234985352,9.504801710136236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.75,0.0,1680.3433837890625,1895.4371337890625,0.0,3652.537841796875,0.9334716796875,1.0,0.0,3.0,1.0,0.0
12136500,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20098876953125,0.9990000128746032,0.591339111328125,0.4781534969806671,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093843698501588,0.3991363644599914,0.3793002665042877,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040100097656,0.8197266459465027,0.2897467613220215,0.204461470246315,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.205078125,0.7822715640068054,0.2516967058181762,0.2408329993486404,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313898205757141,0.2037209868431091,0.9287979006767272,284.2021789550781,284.95001220703125,299.40875244140625,288.50811767578125,297.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039682984352112,0.4723430871963501,0.4723430871963501,1.0,1.0,-2.6791000366210938,0.926153302192688,1.7529467344284058,0.3229379951953888,0.9147636890411376,0.9147636890411376,0.0,114.6758270263672,115.0,40062.5,0.0,2310.644775390625,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128295898437,293.1499938964844,293.1499938964844,280.04998779296875,36754.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331901669502258,1.0,0.0,0.0,3.759607315063477,3.759632587432861,9.431445278096362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.1416015625,0.0,1664.3826904296875,1895.4371337890625,0.0,3710.34716796875,0.9302719235420228,1.0,0.0,3.0,1.0,0.0
12136560,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.587795615196228,0.4804715514183044,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079684615135192,0.3993517458438873,0.3795194625854492,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178765177726746,0.2890403568744659,0.2039824575185775,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805578112602234,0.2512671947479248,0.2404504269361496,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293580770492554,0.2028178721666336,0.9249120354652404,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040276050567627,0.4722584784030914,0.4722584784030914,1.0,1.0,-2.676443338394165,0.9249410033226012,1.751502275466919,0.3222927749156952,0.9089598059654236,0.9089598059654236,0.0,115.24005126953124,103.0,40097.20703125,0.0,2308.92822265625,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346619844436646,1.0,0.0,0.0,3.74168062210083,3.741705656051636,9.3417168045562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.564453125,0.0,1644.4849853515625,1895.4371337890625,0.0,3723.797607421875,0.9263829588890076,1.0,0.0,3.0,1.0,0.0
12136620,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627990722656,0.9990000128746032,0.581167995929718,0.4738146364688873,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129259586334229,0.3996826112270355,0.3798016011714935,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201262354850769,0.2875581383705139,0.2029212266206741,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832574248313904,0.2503337562084198,0.2395288050174713,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638366699219,0.7303667068481445,0.2009117752313614,0.9161974787712096,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991695880889892,0.4720892906188965,0.4720892906188965,1.0,1.0,-2.655949831008911,0.9163330793380736,1.739616632461548,0.3184881210327148,0.8942193388938904,0.8942193388938904,0.0,112.6505126953125,91.0,40772.3359375,0.0,2250.825927734375,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423095703125,293.1499938964844,293.1499938964844,280.04998779296875,37246.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420149326324464,1.0,0.0,0.0,3.6964211463928223,3.696445941925049,9.117088666243944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.34912109375,0.0,1594.8729248046875,1895.4371337890625,0.0,3790.75,0.9164801239967346,1.0,0.0,3.0,1.0,0.0
12136680,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627990722656,0.9990000128746032,0.581167995929718,0.4738146364688873,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129259586334229,0.3996826112270355,0.3798016011714935,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201262354850769,0.2875581383705139,0.2029212266206741,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832574248313904,0.2503337562084198,0.2395288050174713,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638366699219,0.7303667068481445,0.2009117752313614,0.9161974787712096,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991695880889892,0.4720892906188965,0.4720892906188965,1.0,1.0,-2.655949831008911,0.9163330793380736,1.739616632461548,0.3184881210327148,0.8942193388938904,0.8942193388938904,0.0,112.6505126953125,91.0,40772.3359375,0.0,2250.825927734375,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423095703125,293.1499938964844,293.1499938964844,280.04998779296875,37246.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420149326324464,1.0,0.0,0.0,3.6964211463928223,3.696445941925049,9.117088666243944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.34912109375,0.0,1594.8729248046875,1895.4371337890625,0.0,3790.75,0.9164801239967346,1.0,0.0,3.0,1.0,0.0
12136740,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797063708305359,0.4602916538715362,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237340092658995,0.400936096906662,0.3804399967193603,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267568349838257,0.2871769368648529,0.2022899389266967,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904537320137024,0.2502020597457886,0.2389881312847137,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353338003158569,0.1999159902334213,0.9098199605941772,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.13458251953125,1.0,0.4926782548427582,0.4719471931457519,0.4719471931457519,1.0,1.0,-2.631397724151612,0.9061633944511414,1.7252342700958252,0.3138051927089691,0.8864635229110718,0.8864635229110718,0.0,108.05489349365234,91.0,39507.2578125,0.0,2172.72998046875,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37221.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250276684761048,1.0,0.0,0.0,3.657368659973145,3.657392978668213,8.925463248488086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.888671875,0.0,1550.5401611328125,1895.4371337890625,0.0,3635.482666015625,0.9077805280685424,1.0,0.0,3.0,1.0,0.0
12136800,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.9990000128746032,0.5799153447151184,0.4568468332290649,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392517089844,0.9266843795776368,0.4012796878814697,0.3806971311569214,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286477327346802,0.2872003018856048,0.2022583037614822,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.7924821376800537,0.2502565085887909,0.2389775365591049,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.736849844455719,0.1998152136802673,0.9090375304222108,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.96246337890625,297.1771240234375,284.1405944824219,1.0,0.4912653863430023,0.4719201028347015,0.4719201028347015,1.0,1.0,-2.6265769004821777,0.90416818857193,1.722408652305603,0.31288743019104,0.8848234415054321,0.8848234415054321,0.0,106.95217895507812,94.0,39430.390625,0.0,2156.2705078125,1.0,280.0423583984375,282.6209411621094,291.5330810546875,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228721857070924,1.0,0.0,0.0,3.650065660476685,3.650089979171753,8.889854257176921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.8359375,0.0,1542.3968505859375,1895.4371337890625,0.0,3615.640625,0.9061453342437744,1.0,0.0,3.0,1.0,0.0
12136860,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832563042640686,0.4436473548412323,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939497172832489,0.4041889011859894,0.383030503988266,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366315960884094,0.2880233228206634,0.2025540173053741,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8010992407798767,0.25118488073349,0.2395040988922119,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.7431946396827698,0.199849933385849,0.9073636531829834,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776916503906,297.1900939941406,284.3466186523437,1.0,0.487001895904541,0.4721038043498993,0.4721038043498993,1.0,1.0,-2.6124749183654785,0.8988383412361145,1.7136366367340088,0.3104239106178283,0.8783819675445557,0.8783819675445557,0.0,102.93194580078124,97.0,38268.1953125,0.0,2103.4052734375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011976718902588,1.0,0.0,0.0,3.609703063964844,3.609726905822754,8.694332791492343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49951171875,0.0,1496.635498046875,1895.4371337890625,0.0,3414.74609375,0.8970422744750977,1.0,0.0,3.0,1.0,0.0
12136920,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832563042640686,0.4436473548412323,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939497172832489,0.4041889011859894,0.383030503988266,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366315960884094,0.2880233228206634,0.2025540173053741,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8010992407798767,0.25118488073349,0.2395040988922119,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.7431946396827698,0.199849933385849,0.9073636531829834,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776916503906,297.1900939941406,284.3466186523437,1.0,0.487001895904541,0.4721038043498993,0.4721038043498993,1.0,1.0,-2.6124749183654785,0.8988383412361145,1.7136366367340088,0.3104239106178283,0.8783819675445557,0.8783819675445557,0.0,102.93194580078124,97.0,38268.1953125,0.0,2103.4052734375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011976718902588,1.0,0.0,0.0,3.609703063964844,3.609726905822754,8.694332791492343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49951171875,0.0,1496.635498046875,1895.4371337890625,0.0,3414.74609375,0.8970422744750977,1.0,0.0,3.0,1.0,0.0
12136980,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877702236175537,0.4348558783531189,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599365234375,0.9495671987533568,0.4078377485275268,0.3862180411815643,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430469632148743,0.2894951999187469,0.2034142613410949,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079939484596252,0.252722829580307,0.2407373487949371,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.7485013604164124,0.2005969136953354,0.9095946550369264,284.55987548828125,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.5627136230469,1.0,0.4853064715862274,0.4722874760627746,0.4722874760627746,1.0,1.0,-2.610928058624268,0.898575484752655,1.712352633476257,0.3103842735290527,0.8748985528945923,0.8748985528945923,0.0,100.584228515625,100.0,37289.13671875,0.0,2085.52001953125,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.9565124511719,293.1499938964844,293.1499938964844,280.95001220703125,36805.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826388120651245,1.0,0.0,0.0,3.57869815826416,3.578721523284912,8.545616765331943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3701171875,0.0,1461.186767578125,1895.4371337890625,0.0,3241.305419921875,0.8899601101875305,1.0,0.0,3.0,1.0,0.0
12137040,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877702236175537,0.4348558783531189,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599365234375,0.9495671987533568,0.4078377485275268,0.3862180411815643,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430469632148743,0.2894951999187469,0.2034142613410949,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079939484596252,0.252722829580307,0.2407373487949371,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.7485013604164124,0.2005969136953354,0.9095946550369264,284.55987548828125,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.5627136230469,1.0,0.4853064715862274,0.4722874760627746,0.4722874760627746,1.0,1.0,-2.610928058624268,0.898575484752655,1.712352633476257,0.3103842735290527,0.8748985528945923,0.8748985528945923,0.0,100.584228515625,100.0,37289.13671875,0.0,2085.52001953125,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.9565124511719,293.1499938964844,293.1499938964844,280.95001220703125,36805.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826388120651245,1.0,0.0,0.0,3.57869815826416,3.578721523284912,8.545616765331943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3701171875,0.0,1461.186767578125,1895.4371337890625,0.0,3241.305419921875,0.8899601101875305,1.0,0.0,3.0,1.0,0.0
12137100,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901557803153992,0.4319212138652801,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535134434700012,0.4098275899887085,0.3879846930503845,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455795645713806,0.2903714179992676,0.2039567977190017,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8106645345687866,0.2536325752735138,0.2415093332529068,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.7506417036056519,0.2011241912841797,0.911556601524353,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.00640869140625,297.2168273925781,284.72296142578125,1.0,0.4852319061756134,0.4723793268203735,0.4723793268203735,1.0,1.0,-2.6134581565856934,0.8997747898101807,1.7136832475662231,0.3109755218029022,0.8747708797454834,0.8747708797454834,0.0,99.91497039794922,100.0,36452.66796875,0.0,2086.098388671875,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722522854804993,1.0,0.0,0.0,3.5671727657318115,3.5671961307525635,8.490662821714068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.49365234375,0.0,1447.6630859375,1895.4371337890625,0.0,3143.9375,0.8873175382614136,1.0,0.0,3.0,1.0,0.0
12137160,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926378965377808,0.4296688735485077,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570181369781494,0.411943644285202,0.3899269998073578,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478593230247498,0.2913553118705749,0.2046093642711639,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8130313754081726,0.2546430826187134,0.2424142360687255,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525824904441833,0.2017470449209213,0.91411030292511,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162658691406,297.2261962890625,284.7787780761719,1.0,0.4855950474739074,0.4723282158374786,0.4723282158374786,1.0,1.0,-2.6180222034454346,0.901539981365204,1.7164822816848757,0.3116836845874786,0.8743043541908264,0.8743043541908264,0.0,99.49453735351562,118.0,36402.32421875,0.0,2092.158203125,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.9628601074219,293.1499938964844,293.1499938964844,281.25,36499.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673659563064575,1.0,0.0,0.0,3.559121608734131,3.559144973754883,8.452378779111314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.7802734375,0.0,1438.0338134765625,1895.4371337890625,0.0,3098.1005859375,0.8853809237480164,1.0,0.0,3.0,1.0,0.0
12137220,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957539081573486,0.4407611489295959,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519563317298888,0.4164175987243652,0.3941504657268524,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430049419403076,0.2935235500335693,0.2061441838741302,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085911870002747,0.256864994764328,0.2445477098226547,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481767535209656,0.2031613290309906,0.9206936359405518,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929238259792328,0.4722260534763336,0.4722260534763336,1.0,1.0,-2.6487154960632324,0.9137543439865112,1.7349612712860107,0.3167109191417694,0.8767998814582825,0.8767998814582825,0.0,103.4011688232422,136.0,35783.015625,0.0,2176.801513671875,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794311523437,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545123934745789,1.0,0.0,0.0,3.5522618293762207,3.5522849559783936,8.419828532169049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.58984375,0.0,1428.2550048828125,1895.4371337890625,0.0,2977.5517578125,0.8836061358451843,1.0,0.0,3.0,1.0,0.0
12137280,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957539081573486,0.4407611489295959,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519563317298888,0.4164175987243652,0.3941504657268524,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430049419403076,0.2935235500335693,0.2061441838741302,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085911870002747,0.256864994764328,0.2445477098226547,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481767535209656,0.2031613290309906,0.9206936359405518,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929238259792328,0.4722260534763336,0.4722260534763336,1.0,1.0,-2.6487154960632324,0.9137543439865112,1.7349612712860107,0.3167109191417694,0.8767998814582825,0.8767998814582825,0.0,103.4011688232422,136.0,35783.015625,0.0,2176.801513671875,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794311523437,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545123934745789,1.0,0.0,0.0,3.5522618293762207,3.5522849559783936,8.419828532169049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.58984375,0.0,1428.2550048828125,1895.4371337890625,0.0,2977.5517578125,0.8836061358451843,1.0,0.0,3.0,1.0,0.0
12137340,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942371487617493,0.4641990661621094,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377704858779908,0.4212670922279358,0.3988586068153381,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317396640777588,0.2959972321987152,0.2079909592866897,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972245812416077,0.2593628168106079,0.2470812797546386,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381244897842407,0.2047609090805053,0.9288257956504822,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050640106201172,0.4721238613128662,0.4721238613128662,1.0,1.0,-2.697558641433716,0.9332534074783324,1.7643053531646729,0.3251468539237976,0.8828105330467224,0.8828105330467224,0.0,111.3930892944336,154.0,35553.82421875,0.0,2326.875,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450475335121155,1.0,0.0,0.0,3.5596728324890137,3.5596959590911865,8.454996418549854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.04052734375,0.0,1433.3238525390625,1895.4371337890625,0.0,2888.908447265625,0.8849808573722839,1.0,0.0,3.0,1.0,0.0
