time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137400,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942371487617493,0.4641990661621094,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377704858779908,0.4212670922279358,0.3988586068153381,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317396640777588,0.2959972321987152,0.2079909592866897,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972245812416077,0.2593628168106079,0.2470812797546386,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381244897842407,0.2047609090805053,0.9288257956504822,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050640106201172,0.4721238613128662,0.4721238613128662,1.0,1.0,-2.697558641433716,0.9332534074783324,1.7643053531646729,0.3251468539237976,0.8828105330467224,0.8828105330467224,0.0,111.3930892944336,154.0,35553.82421875,0.0,2326.875,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450475335121155,1.0,0.0,0.0,3.5596728324890137,3.5596959590911865,8.454996418549854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.04052734375,0.0,1433.3238525390625,1895.4371337890625,0.0,2888.908447265625,0.8849808573722839,1.0,0.0,3.0,1.0,0.0
12137460,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882112979888916,0.4955246746540069,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.918842315673828,0.4264366924762726,0.4039875268936157,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175472617149353,0.2987301647663116,0.2101051658391952,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826632857322693,0.2620913982391357,0.249948501586914,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255780696868896,0.2064439952373504,0.9379662275314332,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205497145652771,0.4710741341114044,0.4710741341114044,1.0,1.0,-2.75832748413086,0.9556978940963744,1.8026297092437744,0.3339245319366455,0.8922738432884216,0.8922738432884216,0.0,122.47393798828124,157.0,35452.05859375,0.0,2528.323486328125,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391641974449158,1.0,0.0,0.0,3.5815396308898926,3.5815629959106445,8.559193247492658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63232421875,0.0,1453.8359375,1895.4371337890625,0.0,2833.906982421875,0.8895808458328247,1.0,0.0,3.0,1.0,0.0
12137520,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882112979888916,0.4955246746540069,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.918842315673828,0.4264366924762726,0.4039875268936157,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175472617149353,0.2987301647663116,0.2101051658391952,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826632857322693,0.2620913982391357,0.249948501586914,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255780696868896,0.2064439952373504,0.9379662275314332,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205497145652771,0.4710741341114044,0.4710741341114044,1.0,1.0,-2.75832748413086,0.9556978940963744,1.8026297092437744,0.3339245319366455,0.8922738432884216,0.8922738432884216,0.0,122.47393798828124,157.0,35452.05859375,0.0,2528.323486328125,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391641974449158,1.0,0.0,0.0,3.5815396308898926,3.5815629959106445,8.559193247492658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63232421875,0.0,1453.8359375,1895.4371337890625,0.0,2833.906982421875,0.8895808458328247,1.0,0.0,3.0,1.0,0.0
12137580,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803273320198059,0.5195273160934448,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070746302604676,0.4317861199378967,0.409259021282196,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8078172206878662,0.3016017377376556,0.212292194366455,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732515335083008,0.2649437189102173,0.252896100282669,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169260382652283,0.2080413103103637,0.9465860724449158,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532829761505127,0.4700244069099426,0.4700244069099426,1.0,1.0,-2.810053586959839,0.9743162989616394,1.835737347602844,0.3412230610847473,0.9048709869384766,0.9048709869384766,0.0,131.59730529785156,160.0,35233.0,0.0,2704.19970703125,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.1321105957031,293.1499938964844,293.1499938964844,281.8500061035156,35036.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354374170303345,1.0,0.0,0.0,3.616721630096436,3.616744995117188,8.728175089345314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.4013671875,0.0,1489.3153076171875,1895.4371337890625,0.0,2799.1181640625,0.8971894383430481,1.0,0.0,3.0,1.0,0.0
12137640,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803273320198059,0.5195273160934448,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070746302604676,0.4317861199378967,0.409259021282196,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8078172206878662,0.3016017377376556,0.212292194366455,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732515335083008,0.2649437189102173,0.252896100282669,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169260382652283,0.2080413103103637,0.9465860724449158,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532829761505127,0.4700244069099426,0.4700244069099426,1.0,1.0,-2.810053586959839,0.9743162989616394,1.835737347602844,0.3412230610847473,0.9048709869384766,0.9048709869384766,0.0,131.59730529785156,160.0,35233.0,0.0,2704.19970703125,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.1321105957031,293.1499938964844,293.1499938964844,281.8500061035156,35036.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354374170303345,1.0,0.0,0.0,3.616721630096436,3.616744995117188,8.728175089345314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.4013671875,0.0,1489.3153076171875,1895.4371337890625,0.0,2799.1181640625,0.8971894383430481,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.9932579398155212,0.5762401819229126,0.5205528736114502,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8996752500534058,0.4339674413204193,0.4117960035800934,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63409423828125,0.8010169267654419,0.3026178181171417,0.2133280634880066,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.767033040523529,0.266047716140747,0.254326581954956,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.7109094262123108,0.2085187137126922,0.9504936933517456,285.6323547363281,284.95001220703125,299.6137390136719,288.9544982910156,298.1018981933594,297.3012390136719,285.6235656738281,1.0,0.5376541614532471,0.4694995284080505,0.4694995284080505,1.0,1.0,-2.822213649749756,0.9780839085578918,1.8441298007965088,0.3426472842693329,0.9083217978477478,0.9083217978477478,0.0,136.9553680419922,160.0,36195.98046875,0.0,2768.300537109375,1.0,281.8991394042969,284.2978820800781,292.04254150390625,294.4093017578125,293.1499938964844,293.1499938964844,281.8500061035156,35048.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491103649139404,1.0,0.0,0.0,3.6350057125091553,3.6350295543670654,8.816647891762841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.51171875,0.0,1509.4627685546875,1895.4371337890625,0.0,2926.93896484375,0.9012307524681092,1.0,0.0,3.0,1.0,0.0
12137760,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.9833765625953674,0.5728855133056641,0.5173880457878113,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.8916776776313782,0.4355814158916473,0.4137433469295501,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.7934638261795044,0.3031372427940368,0.2139899283647537,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.7602794766426086,0.2667466700077057,0.2553591132164001,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830993652344,0.7038955092430115,0.2086303085088729,0.9527004957199096,285.58221435546875,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997436523437,285.58062744140625,1.0,0.5414265394210815,0.468697041273117,0.468697041273117,1.0,1.0,-2.825266599655152,0.9776878952980042,1.8475786447525024,0.3417444825172424,0.9119892716407776,0.9119892716407776,0.0,142.45547485351562,163.0,36366.546875,0.0,2813.302734375,1.0,281.85797119140625,284.2419738769531,292.0702819824219,294.4302062988281,293.1499938964844,293.1499938964844,281.54998779296875,35093.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591445684432983,1.0,0.0,0.0,3.651395320892334,3.651419162750244,8.896332701624488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.18017578125,0.0,1527.9326171875,1895.4371337890625,0.0,3020.98193359375,0.904954195022583,1.0,0.0,3.0,1.0,0.0
12137820,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9660103917121888,0.5670831203460693,0.5123700499534607,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.8793392777442932,0.4378336668014526,0.4165078997611999,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7813960909843445,0.3033075034618377,0.2145653367042541,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497940063476562,0.2673844695091247,0.2565491199493408,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.6923351883888245,0.2081990987062454,0.9534139037132264,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000671386719,297.2886962890625,285.3755187988281,1.0,0.5469801425933838,0.4670920968055725,0.4670920968055725,1.0,1.0,-2.825545310974121,0.97449791431427,1.8510475158691408,0.3386178314685821,0.9160184860229492,0.9160184860229492,0.0,151.4539337158203,166.0,37341.22265625,0.0,2875.89501953125,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.55535888671875,293.1499938964844,293.1499938964844,281.25,35279.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800101280212402,1.0,0.0,0.0,3.6789088249206543,3.678932905197144,9.03090608517232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.568359375,0.0,1560.133544921875,1895.4371337890625,0.0,3216.67529296875,0.911237359046936,1.0,0.0,3.0,1.0,0.0
12137880,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9660103917121888,0.5670831203460693,0.5123700499534607,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.8793392777442932,0.4378336668014526,0.4165078997611999,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7813960909843445,0.3033075034618377,0.2145653367042541,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497940063476562,0.2673844695091247,0.2565491199493408,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.6923351883888245,0.2081990987062454,0.9534139037132264,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000671386719,297.2886962890625,285.3755187988281,1.0,0.5469801425933838,0.4670920968055725,0.4670920968055725,1.0,1.0,-2.825545310974121,0.97449791431427,1.8510475158691408,0.3386178314685821,0.9160184860229492,0.9160184860229492,0.0,151.4539337158203,166.0,37341.22265625,0.0,2875.89501953125,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.55535888671875,293.1499938964844,293.1499938964844,281.25,35279.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800101280212402,1.0,0.0,0.0,3.6789088249206543,3.678932905197144,9.03090608517232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.568359375,0.0,1560.133544921875,1895.4371337890625,0.0,3216.67529296875,0.911237359046936,1.0,0.0,3.0,1.0,0.0
12137940,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.9520017504692078,0.561829686164856,0.5079836249351501,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.8707789182662964,0.4392212629318237,0.4182295799255371,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.7726484537124634,0.3028492629528045,0.2145438343286514,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.7423501014709473,0.2673880755901336,0.2569499611854553,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.6836580634117126,0.2072968035936355,0.9511798024177552,285.1799011230469,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1775817871094,1.0,0.5503278374671936,0.4656155407428741,0.4656155407428741,1.0,1.0,-2.8201186656951904,0.9692872166633606,1.850831389427185,0.3347047865390777,0.9171844720840454,0.9171844720840454,0.0,158.0407257080078,166.0,38363.8203125,0.0,2908.5869140625,1.0,281.2606811523437,283.74566650390625,292.1305236816406,294.64605712890625,293.1499938964844,293.1499938964844,281.25,35499.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941143155097961,1.0,0.0,0.0,3.696507692337036,3.696532011032105,9.117515560319588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.6962890625,0.0,1581.7342529296875,1895.4371337890625,0.0,3348.662353515625,0.9153252840042114,1.0,0.0,3.0,1.0,0.0
12138000,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.9508535861968994,0.5614008903503418,0.5075940489768982,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8701257705688477,0.4393390715122223,0.4183531403541565,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.7719659805297852,0.3028055131435394,0.2145244926214218,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.7417724132537842,0.2673809230327606,0.2569617331027984,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.682968258857727,0.2072105854749679,0.9508877396583556,285.176025390625,284.95001220703125,299.6630859375,289.068359375,298.093017578125,297.2723083496094,285.1741638183594,1.0,0.5505571961402893,0.4654871523380279,0.4654871523380279,1.0,1.0,-2.8194386959075928,0.9687515497207642,1.8506871461868288,0.3343225419521332,0.9173757433891296,0.9173757433891296,0.0,158.55340576171875,169.0,38371.98828125,0.0,2910.52685546875,1.0,281.2579345703125,283.7415771484375,292.1266174316406,294.6370544433594,293.1499938964844,293.1499938964844,280.95001220703125,35510.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943642377853394,1.0,0.0,0.0,3.697788238525391,3.697812557220459,9.123833706325968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.13134765625,0.0,1583.279541015625,1895.4371337890625,0.0,3350.99658203125,0.9156231880187988,1.0,0.0,3.0,1.0,0.0
12138060,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9375113248825072,0.5556015968322754,0.5026990175247192,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8630300760269165,0.4404470920562744,0.4197191596031189,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7643840312957764,0.3019555211067199,0.214164912700653,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353631258010864,0.2670193016529083,0.256937026977539,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6751573085784912,0.2059063464403152,0.9465063214302064,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740295410156,1.0,0.5528233647346497,0.4650473892688751,0.4650473892688751,1.0,1.0,-2.8094727993011475,0.9637971520423888,1.8456757068634035,0.3316536843776703,0.9160827398300172,0.9160827398300172,0.0,164.28213500976562,172.0,39375.21875,0.0,2926.587158203125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7234802246094,293.1499938964844,293.1499938964844,280.6499938964844,35766.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053506851196288,1.0,0.0,0.0,3.707228422164917,3.707252979278565,9.17047827897477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.7685546875,0.0,1595.996826171875,1895.4371337890625,0.0,3453.407470703125,0.917909562587738,1.0,0.0,3.0,1.0,0.0
12138120,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9375113248825072,0.5556015968322754,0.5026990175247192,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8630300760269165,0.4404470920562744,0.4197191596031189,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7643840312957764,0.3019555211067199,0.214164912700653,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353631258010864,0.2670193016529083,0.256937026977539,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6751573085784912,0.2059063464403152,0.9465063214302064,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740295410156,1.0,0.5528233647346497,0.4650473892688751,0.4650473892688751,1.0,1.0,-2.8094727993011475,0.9637971520423888,1.8456757068634035,0.3316536843776703,0.9160827398300172,0.9160827398300172,0.0,164.28213500976562,172.0,39375.21875,0.0,2926.587158203125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7234802246094,293.1499938964844,293.1499938964844,280.6499938964844,35766.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053506851196288,1.0,0.0,0.0,3.707228422164917,3.707252979278565,9.17047827897477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.7685546875,0.0,1595.996826171875,1895.4371337890625,0.0,3453.407470703125,0.917909562587738,1.0,0.0,3.0,1.0,0.0
12138180,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.9255816340446472,0.5496410727500916,0.497632086277008,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.857262372970581,0.4412738084793091,0.4207678437232971,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.7579905390739441,0.3008740246295929,0.2136046588420868,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299327254295349,0.2664198279380798,0.2566328644752502,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683692336082458,0.2043951600790023,0.9409438371658324,284.77557373046875,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542232394218445,0.4646076560020447,0.4646076560020447,1.0,1.0,-2.796921730041504,0.957895815372467,1.839025855064392,0.3286000788211822,0.9121140837669371,0.9121140837669371,0.0,169.09027099609375,175.0,40308.77734375,0.0,2930.2138671875,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147673845291138,1.0,0.0,0.0,3.706551313400269,3.706575870513916,9.167127927867114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.85888671875,0.0,1597.2978515625,1895.4371337890625,0.0,3540.792724609375,0.9179399609565736,1.0,0.0,3.0,1.0,0.0
12138240,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.9255816340446472,0.5496410727500916,0.497632086277008,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.857262372970581,0.4412738084793091,0.4207678437232971,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.7579905390739441,0.3008740246295929,0.2136046588420868,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299327254295349,0.2664198279380798,0.2566328644752502,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683692336082458,0.2043951600790023,0.9409438371658324,284.77557373046875,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542232394218445,0.4646076560020447,0.4646076560020447,1.0,1.0,-2.796921730041504,0.957895815372467,1.839025855064392,0.3286000788211822,0.9121140837669371,0.9121140837669371,0.0,169.09027099609375,175.0,40308.77734375,0.0,2930.2138671875,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147673845291138,1.0,0.0,0.0,3.706551313400269,3.706575870513916,9.167127927867114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.85888671875,0.0,1597.2978515625,1895.4371337890625,0.0,3540.792724609375,0.9179399609565736,1.0,0.0,3.0,1.0,0.0
12138300,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.9201987981796264,0.5466295480728149,0.4951106011867523,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8547965884208679,0.4416169226169586,0.4212368726730346,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551769614219666,0.3002801239490509,0.2132908105850219,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.727520227432251,0.2660639584064483,0.2564261555671692,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6653144359588623,0.2035936266183853,0.937924861907959,284.6294860839844,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.61993408203125,1.0,0.5547035336494446,0.4643877744674682,0.4643877744674682,1.0,1.0,-2.7902019023895264,0.9547703862190248,1.835431456565857,0.3269897997379303,0.9085661768913268,0.9085661768913268,0.0,171.21131896972656,175.0,41159.9140625,0.0,2929.04345703125,1.0,280.3998107910156,283.0753173828125,292.22723388671875,294.9574584960937,293.1499938964844,293.1499938964844,280.3500061035156,36195.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214597940444946,1.0,0.0,0.0,3.702388048171997,3.702412605285645,9.146547199634368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.69970703125,0.0,1593.7198486328125,1895.4371337890625,0.0,3602.624267578125,0.9170778393745422,1.0,0.0,3.0,1.0,0.0
12138360,296.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.9148474335670472,0.5435404777526855,0.4924150109291076,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.576171875,0.8523188233375549,0.4418755173683166,0.4215736985206604,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523536086082458,0.2996180355548858,0.2128995060920715,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250752449035645,0.2656457424163818,0.2561307847499847,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.662255048751831,0.2027381211519241,0.934569776058197,284.57623291015625,284.95001220703125,299.7210693359375,289.1900939941406,298.0730285644531,297.2178649902344,284.5744934082031,1.0,0.5550448298454285,0.4642612338066101,0.4642612338066101,1.0,1.0,-2.78251051902771,0.9514384269714355,1.8310719728469849,0.3253932893276214,0.905494213104248,0.905494213104248,0.0,173.2969207763672,178.0,41177.2265625,0.0,2925.37353515625,1.0,280.35772705078125,283.0240173339844,292.2193298339844,294.9015808105469,293.1499938964844,293.1499938964844,280.04998779296875,36329.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923288881778717,1.0,0.0,0.0,3.695121765136719,3.695146083831787,9.110679570767388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.966796875,0.0,1586.4482421875,1895.4371337890625,0.0,3619.478759765625,0.9155743718147278,1.0,0.0,3.0,1.0,0.0
12138420,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052870273590088,0.5373291969299316,0.4870776236057281,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478943705558777,0.4422862231731415,0.4221786558628082,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.747207760810852,0.2982212007045746,0.212080642580986,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205330729484558,0.264734536409378,0.2554776072502136,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566032767295837,0.2009737640619278,0.9276100993156432,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667724609375,297.200439453125,284.3777160644531,1.0,0.5554745197296143,0.464008092880249,0.464008092880249,1.0,1.0,-2.766690969467163,0.9446280598640442,1.822062969207764,0.3221355974674225,0.8962672352790833,0.8962672352790833,0.0,177.11390686035156,166.0,42020.09375,0.0,2914.647705078125,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.9868469238281,293.1499938964844,293.1499938964844,280.3500061035156,36640.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311590194702148,1.0,0.0,0.0,3.6721811294555664,3.672205686569214,8.997907343655243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.30712890625,0.0,1562.8056640625,1895.4371337890625,0.0,3691.760009765625,0.9106510281562804,1.0,0.0,3.0,1.0,0.0
12138480,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052870273590088,0.5373291969299316,0.4870776236057281,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478943705558777,0.4422862231731415,0.4221786558628082,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.747207760810852,0.2982212007045746,0.212080642580986,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205330729484558,0.264734536409378,0.2554776072502136,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566032767295837,0.2009737640619278,0.9276100993156432,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667724609375,297.200439453125,284.3777160644531,1.0,0.5554745197296143,0.464008092880249,0.464008092880249,1.0,1.0,-2.766690969467163,0.9446280598640442,1.822062969207764,0.3221355974674225,0.8962672352790833,0.8962672352790833,0.0,177.11390686035156,166.0,42020.09375,0.0,2914.647705078125,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.9868469238281,293.1499938964844,293.1499938964844,280.3500061035156,36640.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311590194702148,1.0,0.0,0.0,3.6721811294555664,3.672205686569214,8.997907343655243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.30712890625,0.0,1562.8056640625,1895.4371337890625,0.0,3691.760009765625,0.9106510281562804,1.0,0.0,3.0,1.0,0.0
12138540,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064286351203918,0.5335573554039001,0.4828938841819763,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519447445869446,0.4440995454788208,0.4232930839061737,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.7495072484016418,0.2980044782161712,0.2115460187196731,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7228984832763672,0.2647409737110138,0.2550444900989532,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578036546707153,0.2000018805265426,0.9213366508483888,284.55572509765625,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5574951171875,1.0,0.5514472126960754,0.4637549817562103,0.4637549817562103,1.0,1.0,-2.754290103912353,0.9391915202140808,1.815098524093628,0.3193438053131103,0.8924102783203125,0.8924102783203125,0.0,173.604736328125,154.0,40840.3203125,0.0,2862.66943359375,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.788818359375,293.1499938964844,293.1499938964844,280.6499938964844,36579.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143409729003906,1.0,0.0,0.0,3.649745464324951,3.64976954460144,8.888295042197569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.451171875,0.0,1537.220703125,1895.4371337890625,0.0,3536.844970703125,0.9056298732757568,1.0,0.0,3.0,1.0,0.0
12138600,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064286351203918,0.5335573554039001,0.4828938841819763,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519447445869446,0.4440995454788208,0.4232930839061737,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.7495072484016418,0.2980044782161712,0.2115460187196731,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7228984832763672,0.2647409737110138,0.2550444900989532,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578036546707153,0.2000018805265426,0.9213366508483888,284.55572509765625,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5574951171875,1.0,0.5514472126960754,0.4637549817562103,0.4637549817562103,1.0,1.0,-2.754290103912353,0.9391915202140808,1.815098524093628,0.3193438053131103,0.8924102783203125,0.8924102783203125,0.0,173.604736328125,154.0,40840.3203125,0.0,2862.66943359375,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.788818359375,293.1499938964844,293.1499938964844,280.6499938964844,36579.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143409729003906,1.0,0.0,0.0,3.649745464324951,3.64976954460144,8.888295042197569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.451171875,0.0,1537.220703125,1895.4371337890625,0.0,3536.844970703125,0.9056298732757568,1.0,0.0,3.0,1.0,0.0
12138660,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916674792766571,0.5316569209098816,0.4805725514888763,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633897304534912,0.4473316073417663,0.4257207214832306,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583892941474915,0.2990424633026123,0.2118397504091262,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311763167381287,0.2658228278160095,0.2555117905139923,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.665209174156189,0.2000902593135833,0.9190840721130372,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458671450614929,0.4636320471763611,0.4636320471763611,1.0,1.0,-2.7526168823242188,0.9382781386375428,1.8143386840820312,0.3186813592910766,0.8915043473243713,0.8915043473243713,0.0,165.15354919433594,142.0,39820.96875,0.0,2802.21142578125,1.0,280.6416931152344,283.2564392089844,292.214111328125,294.7239990234375,293.1499938964844,293.1499938964844,280.95001220703125,36388.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964720368385315,1.0,0.0,0.0,3.634488821029663,3.634512901306152,8.814141096991079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.19677734375,0.0,1518.8759765625,1895.4371337890625,0.0,3370.6767578125,0.902100682258606,1.0,0.0,3.0,1.0,0.0
12138720,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916674792766571,0.5316569209098816,0.4805725514888763,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633897304534912,0.4473316073417663,0.4257207214832306,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583892941474915,0.2990424633026123,0.2118397504091262,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311763167381287,0.2658228278160095,0.2555117905139923,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.665209174156189,0.2000902593135833,0.9190840721130372,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458671450614929,0.4636320471763611,0.4636320471763611,1.0,1.0,-2.7526168823242188,0.9382781386375428,1.8143386840820312,0.3186813592910766,0.8915043473243713,0.8915043473243713,0.0,165.15354919433594,142.0,39820.96875,0.0,2802.21142578125,1.0,280.6416931152344,283.2564392089844,292.214111328125,294.7239990234375,293.1499938964844,293.1499938964844,280.95001220703125,36388.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964720368385315,1.0,0.0,0.0,3.634488821029663,3.634512901306152,8.814141096991079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.19677734375,0.0,1518.8759765625,1895.4371337890625,0.0,3370.6767578125,0.902100682258606,1.0,0.0,3.0,1.0,0.0
12138780,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332350492477416,0.5305954813957214,0.4790610074996948,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800094723701477,0.451319545507431,0.428883284330368,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.771868109703064,0.3007673025131225,0.2126198709011078,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7434146404266357,0.2675504684448242,0.25657719373703,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770179867744446,0.2008707672357559,0.9198545813560486,284.9653015136719,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.9675598144531,1.0,0.5397107601165771,0.4635090827941894,0.4635090827941894,1.0,1.0,-2.757739543914795,0.9400720596313475,1.817667484283448,0.3192348480224609,0.8933786749839783,0.8933786749839783,0.0,154.48001098632812,130.0,38904.3125,0.0,2742.091552734375,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819364309310913,1.0,0.0,0.0,3.6286404132843018,3.628664255142212,8.785796694610326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.59521484375,0.0,1510.5418701171875,1895.4371337890625,0.0,3234.725341796875,0.9006223678588867,1.0,0.0,3.0,1.0,0.0
12138840,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332350492477416,0.5305954813957214,0.4790610074996948,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800094723701477,0.451319545507431,0.428883284330368,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.771868109703064,0.3007673025131225,0.2126198709011078,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7434146404266357,0.2675504684448242,0.25657719373703,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770179867744446,0.2008707672357559,0.9198545813560486,284.9653015136719,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.9675598144531,1.0,0.5397107601165771,0.4635090827941894,0.4635090827941894,1.0,1.0,-2.757739543914795,0.9400720596313475,1.817667484283448,0.3192348480224609,0.8933786749839783,0.8933786749839783,0.0,154.48001098632812,130.0,38904.3125,0.0,2742.091552734375,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819364309310913,1.0,0.0,0.0,3.6286404132843018,3.628664255142212,8.785796694610326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.59521484375,0.0,1510.5418701171875,1895.4371337890625,0.0,3234.725341796875,0.9006223678588867,1.0,0.0,3.0,1.0,0.0
12138900,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431251883506776,0.5302460789680481,0.4784254729747772,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899211287498474,0.4534797072410583,0.4306015968322754,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800394296646118,0.3017809689044952,0.2131047546863556,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508593797683716,0.2685651183128357,0.2572410702705383,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6842688322067261,0.2014282792806625,0.9209659099578856,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.1230163574219,1.0,0.5365588068962097,0.463447630405426,0.463447630405426,1.0,1.0,-2.7617549896240234,0.9415456056594848,1.820209503173828,0.3197721838951111,0.8958901762962341,0.8958901762962341,0.0,148.76333618164062,130.0,38070.15625,0.0,2712.6259765625,1.0,281.1981506347656,283.685546875,292.244384765625,294.5956726074219,293.1499938964844,293.1499938964844,281.25,35983.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733963370323181,1.0,0.0,0.0,3.62944769859314,3.62947154045105,8.789706953393761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.1787109375,0.0,1510.2999267578125,1895.4371337890625,0.0,3154.667724609375,0.9007329344749452,1.0,0.0,3.0,1.0,0.0
12138960,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.954119861125946,0.5300584435462952,0.4780224561691284,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011457562446594,0.4557700157165527,0.4324873983860016,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894040942192078,0.3029102683067322,0.2136937379837036,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594899535179138,0.2696888148784637,0.2580294609069824,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925967335700989,0.2021000534296035,0.9226508736610411,285.171142578125,284.95001220703125,299.81414794921875,289.3304443359375,298.1190795898437,297.2434387207031,285.1733703613281,1.0,0.5334288477897644,0.4632010161876678,0.4632010161876678,1.0,1.0,-2.7672154903411865,0.9432377815246582,1.8239777088165283,0.3202010989189148,0.8979952931404114,0.8979952931404114,0.0,142.80340576171875,118.0,38055.1328125,0.0,2684.638916015625,1.0,281.2415466308594,283.7412109375,292.285400390625,294.6842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35853.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701959252357483,1.0,0.0,0.0,3.633319139480591,3.633342981338501,8.808468692222959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.5732421875,0.0,1513.5977783203125,1895.4371337890625,0.0,3124.6484375,0.9014726281166076,1.0,0.0,3.0,1.0,0.0
12139020,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.977191925048828,0.5299268960952759,0.4773442149162292,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.9291757941246032,0.4605507850646972,0.4364035725593567,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108848333358765,0.3053481876850128,0.2149732708930969,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.7800177931785583,0.2721153199672699,0.2597548067569732,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117258906364441,0.2036390453577041,0.9268602728843688,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272221565246582,0.4627077877521515,0.4627077877521515,1.0,1.0,-2.7797741889953613,0.947215497493744,1.8325586318969729,0.3212959468364715,0.9053152203559875,0.9053152203559875,0.0,130.67910766601562,106.0,37252.22265625,0.0,2630.537353515625,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610412597656,293.1499938964844,293.1499938964844,281.25,35566.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601099848747253,1.0,0.0,0.0,3.64874005317688,3.648764133453369,8.883399118531088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.84716796875,0.0,1528.522216796875,1895.4371337890625,0.0,3030.03662109375,0.904721975326538,1.0,0.0,3.0,1.0,0.0
12139080,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.977191925048828,0.5299268960952759,0.4773442149162292,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.9291757941246032,0.4605507850646972,0.4364035725593567,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108848333358765,0.3053481876850128,0.2149732708930969,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.7800177931785583,0.2721153199672699,0.2597548067569732,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117258906364441,0.2036390453577041,0.9268602728843688,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272221565246582,0.4627077877521515,0.4627077877521515,1.0,1.0,-2.7797741889953613,0.947215497493744,1.8325586318969729,0.3212959468364715,0.9053152203559875,0.9053152203559875,0.0,130.67910766601562,106.0,37252.22265625,0.0,2630.537353515625,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610412597656,293.1499938964844,293.1499938964844,281.25,35566.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601099848747253,1.0,0.0,0.0,3.64874005317688,3.648764133453369,8.883399118531088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.84716796875,0.0,1528.522216796875,1895.4371337890625,0.0,3030.03662109375,0.904721975326538,1.0,0.0,3.0,1.0,0.0
12139140,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974842071533204,0.527664065361023,0.4755396544933319,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9596985578536988,0.4640073478221893,0.4396385550498962,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8323656320571899,0.3067374229431152,0.215869665145874,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8028424978256226,0.2737398445606231,0.261115550994873,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.7305079698562622,0.2045601457357406,0.929940104484558,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208261013031006,0.4622145295143127,0.4622145295143127,1.0,1.0,-2.787916660308838,0.949417233467102,1.8384995460510247,0.3217696845531463,0.9074598550796508,0.9074598550796508,0.0,119.26744842529295,109.0,38413.21875,0.0,2571.05712890625,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780718445777893,1.0,0.0,0.0,3.6631715297698975,3.6631956100463854,8.953808219303028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.46728515625,0.0,1545.1177978515625,1895.4371337890625,0.0,3198.50830078125,0.9079667329788208,1.0,0.0,3.0,1.0,0.0
12139200,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974842071533204,0.527664065361023,0.4755396544933319,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9596985578536988,0.4640073478221893,0.4396385550498962,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8323656320571899,0.3067374229431152,0.215869665145874,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8028424978256226,0.2737398445606231,0.261115550994873,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.7305079698562622,0.2045601457357406,0.929940104484558,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208261013031006,0.4622145295143127,0.4622145295143127,1.0,1.0,-2.787916660308838,0.949417233467102,1.8384995460510247,0.3217696845531463,0.9074598550796508,0.9074598550796508,0.0,119.26744842529295,109.0,38413.21875,0.0,2571.05712890625,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780718445777893,1.0,0.0,0.0,3.6631715297698975,3.6631956100463854,8.953808219303028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.46728515625,0.0,1545.1177978515625,1895.4371337890625,0.0,3198.50830078125,0.9079667329788208,1.0,0.0,3.0,1.0,0.0
