time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139260,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.998746395111084,0.5221003293991089,0.4708702564239502,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9651135802268982,0.4639065861701965,0.4401750564575195,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8351871371269226,0.3047748208045959,0.2149434387683868,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8060063123703003,0.2720955610275268,0.2601641416549682,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.73206627368927,0.2021995335817337,0.922311305999756,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9959411621094,1.0,0.517270565032959,0.4615476727485657,0.4615476727485657,1.0,1.0,-2.770921468734741,0.9413661956787108,1.8295552730560305,0.3169448375701904,0.9064527153968812,0.9064527153968812,0.0,116.57672882080078,112.0,39260.57421875,0.0,2516.4287109375,1.0,280.9580993652344,283.51715087890625,292.4354553222656,295.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896429717540741,1.0,0.0,0.0,3.670536756515503,3.6705610752105713,8.989850357465912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.0341796875,0.0,1554.8135986328125,1895.4371337890625,0.0,3370.28173828125,0.9097335338592528,1.0,0.0,3.0,1.0,0.0
12139320,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.998746395111084,0.5221003293991089,0.4708702564239502,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9651135802268982,0.4639065861701965,0.4401750564575195,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8351871371269226,0.3047748208045959,0.2149434387683868,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8060063123703003,0.2720955610275268,0.2601641416549682,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.73206627368927,0.2021995335817337,0.922311305999756,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9959411621094,1.0,0.517270565032959,0.4615476727485657,0.4615476727485657,1.0,1.0,-2.770921468734741,0.9413661956787108,1.8295552730560305,0.3169448375701904,0.9064527153968812,0.9064527153968812,0.0,116.57672882080078,112.0,39260.57421875,0.0,2516.4287109375,1.0,280.9580993652344,283.51715087890625,292.4354553222656,295.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896429717540741,1.0,0.0,0.0,3.670536756515503,3.6705610752105713,8.989850357465912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.0341796875,0.0,1554.8135986328125,1895.4371337890625,0.0,3370.28173828125,0.9097335338592528,1.0,0.0,3.0,1.0,0.0
12139380,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9939500689506532,0.5160750150680542,0.4658563435077667,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622315764427184,0.4639371335506439,0.4402391314506531,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314551711082458,0.3030953109264374,0.2137753814458847,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8021628260612488,0.2706986963748932,0.2588523626327514,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7276942133903503,0.2000320106744766,0.9126633405685424,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148382186889648,0.4608808159828186,0.4608808159828186,1.0,1.0,-2.7508909702301025,0.9319908022880554,1.8189001083374023,0.3127855658531189,0.9026179313659668,0.9026179313659668,0.0,117.08216857910156,115.0,40056.98046875,0.0,2476.379638671875,1.0,280.6580810546875,283.271728515625,292.4188537597656,295.0506896972656,293.1499938964844,293.1499938964844,280.3500061035156,36076.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909275233745575,1.0,0.0,0.0,3.668493270874024,3.668517589569092,8.979843642009655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.97119140625,0.0,1554.4154052734375,1895.4371337890625,0.0,3489.876220703125,0.9094438552856444,1.0,0.0,3.0,1.0,0.0
12139440,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9939500689506532,0.5160750150680542,0.4658563435077667,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622315764427184,0.4639371335506439,0.4402391314506531,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314551711082458,0.3030953109264374,0.2137753814458847,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8021628260612488,0.2706986963748932,0.2588523626327514,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7276942133903503,0.2000320106744766,0.9126633405685424,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148382186889648,0.4608808159828186,0.4608808159828186,1.0,1.0,-2.7508909702301025,0.9319908022880554,1.8189001083374023,0.3127855658531189,0.9026179313659668,0.9026179313659668,0.0,117.08216857910156,115.0,40056.98046875,0.0,2476.379638671875,1.0,280.6580810546875,283.271728515625,292.4188537597656,295.0506896972656,293.1499938964844,293.1499938964844,280.3500061035156,36076.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909275233745575,1.0,0.0,0.0,3.668493270874024,3.668517589569092,8.979843642009655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.97119140625,0.0,1554.4154052734375,1895.4371337890625,0.0,3489.876220703125,0.9094438552856444,1.0,0.0,3.0,1.0,0.0
12139500,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909427762031556,0.5131978988647461,0.4633513987064361,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9601897597312928,0.4639560878276825,0.4403260946273803,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8291978240013123,0.3023029863834381,0.2132591754198074,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998150587081909,0.2700444757938385,0.2582774758338928,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251645922660828,0.1989916861057281,0.908167600631714,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.11541748046875,297.20684814453125,284.6278076171875,1.0,0.5139678716659546,0.460547387599945,0.460547387599945,1.0,1.0,-2.7414045333862305,0.9275631308555604,1.813841462135315,0.3103178739547729,0.8990819454193115,0.8990819454193115,0.0,117.59458923339844,115.0,40834.7421875,0.0,2459.49853515625,1.0,280.4008178710937,283.0840759277344,292.4360656738281,295.1649169921875,293.1499938964844,293.1499938964844,280.3500061035156,36230.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165250062942504,1.0,0.0,0.0,3.6636998653411865,3.663723945617676,8.956391184256063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.1435546875,0.0,1550.195068359375,1895.4371337890625,0.0,3557.054931640625,0.9084402322769164,1.0,0.0,3.0,1.0,0.0
12139560,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871675968170166,0.5102880001068115,0.4607539474964142,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9573071002960204,0.4639142751693725,0.4403214454650879,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263393044471741,0.3014818131923675,0.2127091288566589,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968354821205139,0.2693674862384796,0.2576729357242584,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221121788024902,0.1979385167360305,0.903616726398468,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.11102294921875,297.1965026855469,284.5771179199219,1.0,0.5132220387458801,0.4605770409107208,0.4605770409107208,1.0,1.0,-2.731420993804932,0.923629105091095,1.807791829109192,0.3085462152957916,0.8959738612174988,0.8959738612174988,0.0,118.41260528564452,118.0,40798.84375,0.0,2443.8134765625,1.0,280.3581848144531,283.0290832519531,292.4065246582031,295.0824279785156,293.1499938964844,293.1499938964844,280.6499938964844,36366.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185439944267272,1.0,0.0,0.0,3.6557095050811768,3.655733585357666,8.91736760877393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.67041015625,0.0,1542.276611328125,1895.4371337890625,0.0,3575.71533203125,0.9067808389663696,1.0,0.0,3.0,1.0,0.0
12139620,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817893505096436,0.5069052577018738,0.4571085274219513,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541842937469482,0.4653829634189605,0.4412767589092254,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228359222412109,0.3011293709278106,0.2122071087360382,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931382656097412,0.2690359950065613,0.2570928931236267,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178654074668884,0.1966912895441055,0.8969699144363403,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124141573905945,0.4606363475322723,0.4606363475322723,1.0,1.0,-2.718886137008667,0.9188145995140076,1.8000715970993042,0.3062136471271515,0.894573450088501,0.894573450088501,0.0,119.54185485839844,121.0,39650.64453125,0.0,2424.941162109375,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018664956092834,1.0,0.0,0.0,3.6438491344451904,3.64387321472168,8.859599347488256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.42529296875,0.0,1528.5455322265625,1895.4371337890625,0.0,3420.976806640625,0.9041149020195008,1.0,0.0,3.0,1.0,0.0
12139680,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817893505096436,0.5069052577018738,0.4571085274219513,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541842937469482,0.4653829634189605,0.4412767589092254,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228359222412109,0.3011293709278106,0.2122071087360382,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931382656097412,0.2690359950065613,0.2570928931236267,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178654074668884,0.1966912895441055,0.8969699144363403,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124141573905945,0.4606363475322723,0.4606363475322723,1.0,1.0,-2.718886137008667,0.9188145995140076,1.8000715970993042,0.3062136471271515,0.894573450088501,0.894573450088501,0.0,119.54185485839844,121.0,39650.64453125,0.0,2424.941162109375,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018664956092834,1.0,0.0,0.0,3.6438491344451904,3.64387321472168,8.859599347488256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.42529296875,0.0,1528.5455322265625,1895.4371337890625,0.0,3420.976806640625,0.9041149020195008,1.0,0.0,3.0,1.0,0.0
12139740,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795395731925964,0.5053366422653198,0.4554283320903778,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9547003507614136,0.4682808518409729,0.4437454640865326,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223490715026855,0.3020340204238891,0.2126704901456833,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925604581832886,0.269776701927185,0.257596343755722,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164320945739746,0.1964674592018127,0.8950487971305847,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253662109375,297.2005310058594,284.9432067871094,1.0,0.5128391981124878,0.4606956541538238,0.4606956541538238,1.0,1.0,-2.718677520751953,0.918878972530365,1.7997984886169434,0.3060377836227417,0.8960474133491516,0.8960474133491516,0.0,120.1050033569336,124.0,38639.45703125,0.0,2428.239501953125,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839827179908752,1.0,0.0,0.0,3.639215230941773,3.6392393112182617,8.83707969023817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.326171875,0.0,1521.9832763671875,1895.4371337890625,0.0,3253.892578125,0.9029571413993835,1.0,0.0,3.0,1.0,0.0
12139800,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795395731925964,0.5053366422653198,0.4554283320903778,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9547003507614136,0.4682808518409729,0.4437454640865326,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223490715026855,0.3020340204238891,0.2126704901456833,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925604581832886,0.269776701927185,0.257596343755722,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164320945739746,0.1964674592018127,0.8950487971305847,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253662109375,297.2005310058594,284.9432067871094,1.0,0.5128391981124878,0.4606956541538238,0.4606956541538238,1.0,1.0,-2.718677520751953,0.918878972530365,1.7997984886169434,0.3060377836227417,0.8960474133491516,0.8960474133491516,0.0,120.1050033569336,124.0,38639.45703125,0.0,2428.239501953125,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839827179908752,1.0,0.0,0.0,3.639215230941773,3.6392393112182617,8.83707969023817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.326171875,0.0,1521.9832763671875,1895.4371337890625,0.0,3253.892578125,0.9029571413993835,1.0,0.0,3.0,1.0,0.0
12139860,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9778987765312196,0.5045602917671204,0.4546082615852356,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559341073036194,0.4719066023826599,0.4470241665840149,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226044774055481,0.3036154508590698,0.2136848121881485,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927749752998352,0.271135538816452,0.2587712705135345,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159099578857422,0.1968890875577926,0.8963997960090637,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143615007400513,0.4605662524700165,0.4605662524700165,1.0,1.0,-2.725880622863769,0.921503722667694,1.80437695980072,0.3067909777164459,0.9002313017845154,0.9002313017845154,0.0,120.89257049560548,127.0,37735.640625,0.0,2448.625732421875,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695142865180969,1.0,0.0,0.0,3.643672466278076,3.6436963081359854,8.858739874995081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.87060546875,0.0,1525.095947265625,1895.4371337890625,0.0,3118.254150390625,0.9037885665893556,1.0,0.0,3.0,1.0,0.0
12139920,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9778987765312196,0.5045602917671204,0.4546082615852356,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559341073036194,0.4719066023826599,0.4470241665840149,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226044774055481,0.3036154508590698,0.2136848121881485,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927749752998352,0.271135538816452,0.2587712705135345,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159099578857422,0.1968890875577926,0.8963997960090637,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143615007400513,0.4605662524700165,0.4605662524700165,1.0,1.0,-2.725880622863769,0.921503722667694,1.80437695980072,0.3067909777164459,0.9002313017845154,0.9002313017845154,0.0,120.89257049560548,127.0,37735.640625,0.0,2448.625732421875,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695142865180969,1.0,0.0,0.0,3.643672466278076,3.6436963081359854,8.858739874995081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.87060546875,0.0,1525.095947265625,1895.4371337890625,0.0,3118.254150390625,0.9037885665893556,1.0,0.0,3.0,1.0,0.0
12139980,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9759965538978576,0.5042616724967957,0.4542731046676636,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568639993667604,0.4759618937969208,0.4507699012756347,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227731585502625,0.3056104779243469,0.215030163526535,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929128408432007,0.2728751897811889,0.2603611946105957,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154969573020935,0.1977171152830124,0.8998493552207947,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593322753906,297.23272705078125,285.3446655273437,1.0,0.5167503356933594,0.4604368507862091,0.4604368507862091,1.0,1.0,-2.7376482486724854,0.9259211421012878,1.8117271661758425,0.3083176016807556,0.907101035118103,0.907101035118103,0.0,122.11976623535156,130.0,36899.83203125,0.0,2481.73681640625,1.0,281.541748046875,283.949462890625,292.3349914550781,294.66943359375,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578730821609497,1.0,0.0,0.0,3.658020257949829,3.6580443382263184,8.928643637773348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.7001953125,0.0,1539.073974609375,1895.4371337890625,0.0,3009.05859375,0.9068173170089722,1.0,0.0,3.0,1.0,0.0
12140040,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9759965538978576,0.5042616724967957,0.4542731046676636,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568639993667604,0.4759618937969208,0.4507699012756347,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227731585502625,0.3056104779243469,0.215030163526535,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929128408432007,0.2728751897811889,0.2603611946105957,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154969573020935,0.1977171152830124,0.8998493552207947,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593322753906,297.23272705078125,285.3446655273437,1.0,0.5167503356933594,0.4604368507862091,0.4604368507862091,1.0,1.0,-2.7376482486724854,0.9259211421012878,1.8117271661758425,0.3083176016807556,0.907101035118103,0.907101035118103,0.0,122.11976623535156,130.0,36899.83203125,0.0,2481.73681640625,1.0,281.541748046875,283.949462890625,292.3349914550781,294.66943359375,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578730821609497,1.0,0.0,0.0,3.658020257949829,3.6580443382263184,8.928643637773348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.7001953125,0.0,1539.073974609375,1895.4371337890625,0.0,3009.05859375,0.9068173170089722,1.0,0.0,3.0,1.0,0.0
12140100,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742340445518494,0.5034374594688416,0.4539650380611419,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.95648592710495,0.4775747060775757,0.4525833427906036,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222457766532898,0.3063138127326965,0.2156910002231598,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923540472984314,0.2735272645950317,0.2611618936061859,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147985100746155,0.1979932188987732,0.9017676711082458,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.1653747558594,297.2370910644531,285.2131042480469,1.0,0.518149197101593,0.4603721499443054,0.4603721499443054,1.0,1.0,-2.7435243129730225,0.9281188249588012,1.815405368804932,0.3091456592082977,0.9077741503715516,0.9077741503715516,0.0,123.08232879638672,130.0,37872.37109375,0.0,2500.697509765625,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9156494140625,293.1499938964844,293.1499938964844,281.25,35625.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677517771720886,1.0,0.0,0.0,3.665407657623291,3.66543173789978,8.964743187789281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.13916015625,0.0,1547.5631103515625,1895.4371337890625,0.0,3101.720458984375,0.9084370732307434,1.0,0.0,3.0,1.0,0.0
12140160,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704369306564332,0.5019302368164062,0.4529073536396026,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540616869926452,0.4786790609359741,0.4538696408271789,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201390504837036,0.3066189289093017,0.2160587459802627,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901736497879028,0.2738488316535949,0.2616530656814575,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126755714416504,0.1979936957359314,0.9025800824165344,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,298.1673889160156,297.2362365722656,285.1727294921875,1.0,0.5194569826126099,0.4600915312767029,0.4600915312767029,1.0,1.0,-2.745813131332397,0.9284796714782716,1.8173335790634155,0.3089433014392853,0.90874844789505,0.90874844789505,0.0,124.64252471923828,133.0,38021.546875,0.0,2516.0302734375,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.9150695800781,293.1499938964844,293.1499938964844,280.95001220703125,35674.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750523924827576,1.0,0.0,0.0,3.670939683914185,3.670964002609253,8.991823960968759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.2001953125,0.0,1554.138671875,1895.4371337890625,0.0,3170.1982421875,0.9097333550453186,1.0,0.0,3.0,1.0,0.0
12140220,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598354697227478,0.4979542791843414,0.4497858583927154,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.946366250514984,0.4800047576427459,0.4555400609970093,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137467503547668,0.3065318763256073,0.2162719815969467,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836218476295471,0.2738533020019531,0.2620130777359009,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061222791671753,0.1974042356014251,0.9015705585479736,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.165771484375,297.22674560546875,284.975341796875,1.0,0.5216768383979797,0.4595303237438202,0.4595303237438202,1.0,1.0,-2.743552923202514,0.926443874835968,1.8171088695526123,0.3072357773780823,0.9075090289115906,0.9075090289115906,0.0,128.5283966064453,136.0,39032.41015625,0.0,2537.149658203125,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933707475662231,1.0,0.0,0.0,3.676818609237671,3.6768429279327393,9.02064698493632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2626953125,0.0,1562.1629638671875,1895.4371337890625,0.0,3341.716064453125,0.9111676216125488,1.0,0.0,3.0,1.0,0.0
12140280,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598354697227478,0.4979542791843414,0.4497858583927154,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.946366250514984,0.4800047576427459,0.4555400609970093,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137467503547668,0.3065318763256073,0.2162719815969467,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836218476295471,0.2738533020019531,0.2620130777359009,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061222791671753,0.1974042356014251,0.9015705585479736,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.165771484375,297.22674560546875,284.975341796875,1.0,0.5216768383979797,0.4595303237438202,0.4595303237438202,1.0,1.0,-2.743552923202514,0.926443874835968,1.8171088695526123,0.3072357773780823,0.9075090289115906,0.9075090289115906,0.0,128.5283966064453,136.0,39032.41015625,0.0,2537.149658203125,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933707475662231,1.0,0.0,0.0,3.676818609237671,3.6768429279327393,9.02064698493632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2626953125,0.0,1562.1629638671875,1895.4371337890625,0.0,3341.716064453125,0.9111676216125488,1.0,0.0,3.0,1.0,0.0
12140340,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473401308059692,0.493337869644165,0.4459569752216339,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.93715101480484,0.4806030988693237,0.4564268290996551,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060640692710876,0.3058871626853943,0.2160364836454391,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760294675827026,0.2732892632484436,0.2617769837379455,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.698217511177063,0.1962517648935318,0.8978152871131897,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232841372489929,0.4589690864086151,0.4589690864086151,1.0,1.0,-2.7349417209625244,0.921905279159546,1.813036561012268,0.3043727874755859,0.9035308361053468,0.9035308361053468,0.0,132.727294921875,139.0,39932.18359375,0.0,2546.63720703125,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907352089881897,1.0,0.0,0.0,3.6737797260284415,3.673804044723511,9.005742640511016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3603515625,0.0,1560.558837890625,1895.4371337890625,0.0,3472.013916015625,0.9106467962265016,1.0,0.0,3.0,1.0,0.0
12140400,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473401308059692,0.493337869644165,0.4459569752216339,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.93715101480484,0.4806030988693237,0.4564268290996551,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060640692710876,0.3058871626853943,0.2160364836454391,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760294675827026,0.2732892632484436,0.2617769837379455,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.698217511177063,0.1962517648935318,0.8978152871131897,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232841372489929,0.4589690864086151,0.4589690864086151,1.0,1.0,-2.7349417209625244,0.921905279159546,1.813036561012268,0.3043727874755859,0.9035308361053468,0.9035308361053468,0.0,132.727294921875,139.0,39932.18359375,0.0,2546.63720703125,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907352089881897,1.0,0.0,0.0,3.6737797260284415,3.673804044723511,9.005742640511016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3603515625,0.0,1560.558837890625,1895.4371337890625,0.0,3472.013916015625,0.9106467962265016,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345170259475708,0.488407164812088,0.4417971670627594,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.927934229373932,0.4807656705379486,0.456852912902832,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982068657875061,0.3049459159374237,0.2155593484640121,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685530185699463,0.2723817825317383,0.2611743211746216,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901752352714539,0.1947520077228546,0.8922982811927795,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537780761719,297.1952209472656,284.5697937011719,1.0,0.5243497490882874,0.4587383568286896,0.4587383568286896,1.0,1.0,-2.722529649734497,0.9165319800376892,1.8059977293014529,0.3014733493328094,0.8968327045440674,0.8968327045440674,0.0,136.81988525390625,142.0,40744.953125,0.0,2547.177001953125,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179608821868896,1.0,0.0,0.0,3.6603658199310303,3.66038990020752,8.940097586673801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6181640625,0.0,1547.606201171875,1895.4371337890625,0.0,3570.328125,0.9078346490859984,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345170259475708,0.488407164812088,0.4417971670627594,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.927934229373932,0.4807656705379486,0.456852912902832,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982068657875061,0.3049459159374237,0.2155593484640121,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685530185699463,0.2723817825317383,0.2611743211746216,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901752352714539,0.1947520077228546,0.8922982811927795,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537780761719,297.1952209472656,284.5697937011719,1.0,0.5243497490882874,0.4587383568286896,0.4587383568286896,1.0,1.0,-2.722529649734497,0.9165319800376892,1.8059977293014529,0.3014733493328094,0.8968327045440674,0.8968327045440674,0.0,136.81988525390625,142.0,40744.953125,0.0,2547.177001953125,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179608821868896,1.0,0.0,0.0,3.6603658199310303,3.66038990020752,8.940097586673801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6181640625,0.0,1547.606201171875,1895.4371337890625,0.0,3570.328125,0.9078346490859984,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253674745559692,0.4856148362159729,0.4387914538383484,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221497774124146,0.4822937846183777,0.4579493105411529,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930868268013,0.305128663778305,0.2154969871044159,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.763587236404419,0.2722861766815185,0.2609190344810486,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844123601913452,0.1938564479351043,0.8877842426300049,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568908691406,297.1924133300781,284.743408203125,1.0,0.5253207087516785,0.458507627248764,0.458507627248764,1.0,1.0,-2.714416742324829,0.912897527217865,1.8015192747116089,0.2991581559181213,0.8954118490219116,0.8954118490219116,0.0,139.8360137939453,145.0,39637.7109375,0.0,2549.77490234375,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406677246094,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023705124855042,1.0,0.0,0.0,3.6481120586395264,3.648136138916016,8.880340942596376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.48583984375,0.0,1533.3583984375,1895.4371337890625,0.0,3425.6708984375,0.9050758481025696,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253674745559692,0.4856148362159729,0.4387914538383484,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221497774124146,0.4822937846183777,0.4579493105411529,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930868268013,0.305128663778305,0.2154969871044159,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.763587236404419,0.2722861766815185,0.2609190344810486,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844123601913452,0.1938564479351043,0.8877842426300049,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568908691406,297.1924133300781,284.743408203125,1.0,0.5253207087516785,0.458507627248764,0.458507627248764,1.0,1.0,-2.714416742324829,0.912897527217865,1.8015192747116089,0.2991581559181213,0.8954118490219116,0.8954118490219116,0.0,139.8360137939453,145.0,39637.7109375,0.0,2549.77490234375,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406677246094,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023705124855042,1.0,0.0,0.0,3.6481120586395264,3.648136138916016,8.880340942596376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.48583984375,0.0,1533.3583984375,1895.4371337890625,0.0,3425.6708984375,0.9050758481025696,1.0,0.0,3.0,1.0,0.0
12140700,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9226940274238586,0.4849184155464172,0.4379931390285492,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9209975600242616,0.4836120307445526,0.4590455591678619,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919528484344482,0.3056994974613189,0.2158088535070419,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623944878578186,0.2726263403892517,0.2611528635025024,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828237771987915,0.1937524527311325,0.8869745135307312,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962890625,284.89453125,1.0,0.5260169506072998,0.4583922624588012,0.4583922624588012,1.0,1.0,-2.714452743530273,0.9126954078674316,1.8017573356628416,0.2987158894538879,0.896349310874939,0.896349310874939,0.0,140.8634033203125,145.0,38728.34765625,0.0,2556.649658203125,1.0,280.898681640625,283.4194030761719,292.2682800292969,294.681396484375,293.1499938964844,293.1499938964844,280.95001220703125,36204.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911389112472534,1.0,0.0,0.0,3.644420862197876,3.644444704055786,8.86237899067055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.9267578125,0.0,1528.500732421875,1895.4371337890625,0.0,3320.857177734375,0.9042224287986756,1.0,0.0,3.0,1.0,0.0
12140760,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209806323051452,0.4845266938209533,0.4375993609428406,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207245111465454,0.4852014183998108,0.4604824185371399,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915595173835754,0.3065157234668731,0.2163367569446563,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.761870265007019,0.2731766104698181,0.2616260647773742,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819356679916382,0.1938502341508865,0.8871808052062988,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269109606742859,0.4583460986614227,0.4583460986614227,1.0,1.0,-2.717153310775757,0.9136776328086852,1.8034756183624268,0.2988692820072174,0.8968777656555176,0.8968777656555176,0.0,141.67442321777344,148.0,38648.45703125,0.0,2567.81494140625,1.0,280.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36111.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852928876876831,1.0,0.0,0.0,3.6432251930236816,3.643249034881592,8.856565045789466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.837890625,0.0,1526.474365234375,1895.4371337890625,0.0,3266.160888671875,0.9038585424423218,1.0,0.0,3.0,1.0,0.0
12140820,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181812405586244,0.4841846823692322,0.4372044503688812,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207779169082642,0.488805741071701,0.4637771248817444,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913673520088196,0.3085597157478332,0.2176979184150695,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613756656646729,0.2746428847312927,0.2629410028457641,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808525919914246,0.1944214403629303,0.8894098401069641,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291936993598938,0.4582537412643432,0.4582537412643432,1.0,1.0,-2.726527214050293,0.9172247052192688,1.809302568435669,0.2999029159545898,0.90105801820755,0.90105801820755,0.0,143.30470275878906,151.0,37757.70703125,0.0,2598.853271484375,1.0,281.24169921875,283.71240234375,292.2957763671875,294.6843566894531,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871407151222229,1.0,0.0,0.0,3.6474997997283936,3.647523880004883,8.877360642145504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.87646484375,0.0,1529.379150390625,1895.4371337890625,0.0,3136.010009765625,0.9046484231948853,1.0,0.0,3.0,1.0,0.0
12140880,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181812405586244,0.4841846823692322,0.4372044503688812,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207779169082642,0.488805741071701,0.4637771248817444,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913673520088196,0.3085597157478332,0.2176979184150695,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613756656646729,0.2746428847312927,0.2629410028457641,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808525919914246,0.1944214403629303,0.8894098401069641,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291936993598938,0.4582537412643432,0.4582537412643432,1.0,1.0,-2.726527214050293,0.9172247052192688,1.809302568435669,0.2999029159545898,0.90105801820755,0.90105801820755,0.0,143.30470275878906,151.0,37757.70703125,0.0,2598.853271484375,1.0,281.24169921875,283.71240234375,292.2957763671875,294.6843566894531,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871407151222229,1.0,0.0,0.0,3.6474997997283936,3.647523880004883,8.877360642145504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.87646484375,0.0,1529.379150390625,1895.4371337890625,0.0,3136.010009765625,0.9046484231948853,1.0,0.0,3.0,1.0,0.0
12140940,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127873182296752,0.4819718599319458,0.4359153807163238,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184238910675048,0.4911393821239471,0.4665160179138183,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.789368212223053,0.3097151815891266,0.2188206315040588,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592953443527222,0.2754311561584472,0.2640489637851715,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783705949783325,0.1945492923259735,0.891396164894104,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317452549934387,0.4581614136695862,0.4581614136695862,1.0,1.0,-2.733347177505493,0.9197462201118468,1.8136008977890008,0.3006601929664612,0.9000381827354431,0.9000381827354431,0.0,145.94273376464844,154.0,38820.73828125,0.0,2631.208984375,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.92120361328125,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868257999420166,1.0,0.0,0.0,3.6498613357543945,3.6498851776123047,8.888858928912668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4296875,0.0,1532.7069091796875,1895.4371337890625,0.0,3280.5107421875,0.9052106738090516,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127873182296752,0.4819718599319458,0.4359153807163238,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184238910675048,0.4911393821239471,0.4665160179138183,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.789368212223053,0.3097151815891266,0.2188206315040588,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592953443527222,0.2754311561584472,0.2640489637851715,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783705949783325,0.1945492923259735,0.891396164894104,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317452549934387,0.4581614136695862,0.4581614136695862,1.0,1.0,-2.733347177505493,0.9197462201118468,1.8136008977890008,0.3006601929664612,0.9000381827354431,0.9000381827354431,0.0,145.94273376464844,154.0,38820.73828125,0.0,2631.208984375,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.92120361328125,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868257999420166,1.0,0.0,0.0,3.6498613357543945,3.6498851776123047,8.888858928912668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4296875,0.0,1532.7069091796875,1895.4371337890625,0.0,3280.5107421875,0.9052106738090516,1.0,0.0,3.0,1.0,0.0
12141060,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039153456687928,0.478200614452362,0.4329606592655182,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124315977096558,0.4921084642410278,0.46784508228302,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843918800354004,0.3098313808441162,0.2191664576530456,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545520067214966,0.2752991318702698,0.264270007610321,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732005476951599,0.1938842982053756,0.8899758458137512,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338281989097595,0.4576880633831024,0.4576880633831024,1.0,1.0,-2.730374813079834,0.9176451563835144,1.8127297163009644,0.2989367842674255,0.8961675763130188,0.8961675763130188,0.0,149.8013916015625,157.0,39774.91015625,0.0,2650.390625,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039652943611144,1.0,0.0,0.0,3.644624710083008,3.644648551940918,8.863370339895482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.96142578125,0.0,1528.3958740234375,1895.4371337890625,0.0,3440.51806640625,0.9041695594787598,1.0,0.0,3.0,1.0,0.0
