time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141120,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039153456687928,0.478200614452362,0.4329606592655182,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124315977096558,0.4921084642410278,0.46784508228302,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843918800354004,0.3098313808441162,0.2191664576530456,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545520067214966,0.2752991318702698,0.264270007610321,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732005476951599,0.1938842982053756,0.8899758458137512,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338281989097595,0.4576880633831024,0.4576880633831024,1.0,1.0,-2.730374813079834,0.9176451563835144,1.8127297163009644,0.2989367842674255,0.8961675763130188,0.8961675763130188,0.0,149.8013916015625,157.0,39774.91015625,0.0,2650.390625,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039652943611144,1.0,0.0,0.0,3.644624710083008,3.644648551940918,8.863370339895482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.96142578125,0.0,1528.3958740234375,1895.4371337890625,0.0,3440.51806640625,0.9041695594787598,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8971949219703674,0.4761185646057129,0.4306623935699463,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080469012260436,0.4940734505653381,0.4694151580333709,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806043028831482,0.3107280731201172,0.2196487337350845,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508043646812439,0.2756743133068084,0.2645176351070404,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688557267189026,0.1935175657272339,0.8881378173828125,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.535670280456543,0.4572147130966186,0.4572147130966186,1.0,1.0,-2.728158473968506,0.9158340692520142,1.812324404716492,0.2971363067626953,0.8975269198417664,0.8975269198417664,0.0,153.0697479248047,160.0,38758.5234375,0.0,2667.27880859375,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685241699219,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892385721206665,1.0,0.0,0.0,3.642347812652588,3.642371654510498,8.85230008407234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5517578125,0.0,1524.95166015625,1895.4371337890625,0.0,3332.51123046875,0.9036045670509338,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8971949219703674,0.4761185646057129,0.4306623935699463,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080469012260436,0.4940734505653381,0.4694151580333709,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806043028831482,0.3107280731201172,0.2196487337350845,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508043646812439,0.2756743133068084,0.2645176351070404,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688557267189026,0.1935175657272339,0.8881378173828125,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.535670280456543,0.4572147130966186,0.4572147130966186,1.0,1.0,-2.728158473968506,0.9158340692520142,1.812324404716492,0.2971363067626953,0.8975269198417664,0.8975269198417664,0.0,153.0697479248047,160.0,38758.5234375,0.0,2667.27880859375,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685241699219,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892385721206665,1.0,0.0,0.0,3.642347812652588,3.642371654510498,8.85230008407234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5517578125,0.0,1524.95166015625,1895.4371337890625,0.0,3332.51123046875,0.9036045670509338,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951635956764221,0.4757115244865417,0.4301418364048004,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071575999259948,0.495548278093338,0.4706771969795227,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798113822937012,0.3115886151790619,0.2201778441667556,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498881816864014,0.2761884033679962,0.264935553073883,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676406860351562,0.1936055123805999,0.8883013725280762,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.20294189453125,297.2173767089844,285.1016845703125,1.0,0.5367332696914673,0.4569780230522156,0.4569780230522156,1.0,1.0,-2.730380058288574,0.9162379503250122,1.814142107963562,0.2968222200870514,0.8998404741287231,0.8998404741287231,0.0,154.27243041992188,160.0,37879.88671875,0.0,2680.156494140625,1.0,281.1986083984375,283.66412353515625,292.240234375,294.6042785644531,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822489976882935,1.0,0.0,0.0,3.6440062522888175,3.644030332565308,8.860363891471934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.912109375,0.0,1525.9395751953125,1895.4371337890625,0.0,3237.653564453125,0.9039356708526612,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938548564910889,0.4755857288837433,0.4299977719783783,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.90696781873703,0.4972701370716095,0.4722540080547333,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796395421028137,0.3126665651798248,0.220900684595108,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495158910751343,0.2768872678279876,0.2655649185180664,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669924259185791,0.1938630938529968,0.8893141150474548,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379508137702942,0.4568608105182647,0.4568608105182647,1.0,1.0,-2.734940528869629,0.9177926778793336,1.8171477317810056,0.2971498072147369,0.9017378687858582,0.9017378687858582,0.0,155.25941467285156,163.0,37829.83984375,0.0,2696.77294921875,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.6562805175781,293.1499938964844,293.1499938964844,280.95001220703125,35822.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771499991416931,1.0,0.0,0.0,3.648246049880981,3.648269891738892,8.880992368176521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.796875,0.0,1529.887939453125,1895.4371337890625,0.0,3189.86572265625,0.9047818183898926,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892666101455688,0.473443329334259,0.4287371337413788,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047853350639344,0.4993835985660553,0.4747653007507324,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778124213218689,0.3138735294342041,0.222045212984085,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475141286849976,0.2775549590587616,0.2665431797504425,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645662784576416,0.1938775777816772,0.8907191157341003,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404361486434937,0.4566263854503631,0.4566263854503631,1.0,1.0,-2.740691900253296,0.9195868372917176,1.8211051225662231,0.2974518835544586,0.9007362127304076,0.9007362127304076,0.0,158.05899047851562,166.0,38877.15234375,0.0,2728.16748046875,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906025290489197,1.0,0.0,0.0,3.65157699584961,3.65160083770752,8.897217185221962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.1142578125,0.0,1534.42431640625,1895.4371337890625,0.0,3315.842041015625,0.9055745601654052,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892666101455688,0.473443329334259,0.4287371337413788,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047853350639344,0.4993835985660553,0.4747653007507324,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778124213218689,0.3138735294342041,0.222045212984085,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475141286849976,0.2775549590587616,0.2665431797504425,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645662784576416,0.1938775777816772,0.8907191157341003,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404361486434937,0.4566263854503631,0.4566263854503631,1.0,1.0,-2.740691900253296,0.9195868372917176,1.8211051225662231,0.2974518835544586,0.9007362127304076,0.9007362127304076,0.0,158.05899047851562,166.0,38877.15234375,0.0,2728.16748046875,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906025290489197,1.0,0.0,0.0,3.65157699584961,3.65160083770752,8.897217185221962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.1142578125,0.0,1534.42431640625,1895.4371337890625,0.0,3315.842041015625,0.9055745601654052,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818171620368958,0.4698239266872406,0.4259055852890014,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999494910240173,0.5001950263977051,0.4759357273578644,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735807299613953,0.3141083121299743,0.2224644869565963,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434114217758179,0.2773630023002624,0.2666968405246734,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600303053855896,0.1931672096252441,0.8890339732170105,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424540042877197,0.4563919603824615,0.4563919603824615,1.0,1.0,-2.73736572265625,0.917809009552002,1.819556713104248,0.2961962819099426,0.8968765139579773,0.8968765139579773,0.0,161.92752075195312,169.0,39824.26171875,0.0,2746.57568359375,1.0,280.6582336425781,283.2714538574219,292.35235595703125,294.9638061523437,293.1499938964844,293.1499938964844,280.95001220703125,36144.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906696617603302,1.0,0.0,0.0,3.646944046020508,3.646968126296997,8.874655463841918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.06103515625,0.0,1530.852294921875,1895.4371337890625,0.0,3465.922119140625,0.904675841331482,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818171620368958,0.4698239266872406,0.4259055852890014,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999494910240173,0.5001950263977051,0.4759357273578644,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735807299613953,0.3141083121299743,0.2224644869565963,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434114217758179,0.2773630023002624,0.2666968405246734,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600303053855896,0.1931672096252441,0.8890339732170105,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424540042877197,0.4563919603824615,0.4563919603824615,1.0,1.0,-2.73736572265625,0.917809009552002,1.819556713104248,0.2961962819099426,0.8968765139579773,0.8968765139579773,0.0,161.92752075195312,169.0,39824.26171875,0.0,2746.57568359375,1.0,280.6582336425781,283.2714538574219,292.35235595703125,294.9638061523437,293.1499938964844,293.1499938964844,280.95001220703125,36144.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906696617603302,1.0,0.0,0.0,3.646944046020508,3.646968126296997,8.874655463841918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.06103515625,0.0,1530.852294921875,1895.4371337890625,0.0,3465.922119140625,0.904675841331482,1.0,0.0,3.0,1.0,0.0
12141660,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759685158729553,0.4678895771503448,0.4237410724163055,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964229822158813,0.502061128616333,0.4773954749107361,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704976797103882,0.315172404050827,0.223053753376007,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402336001396179,0.2777169048786163,0.2669145166873932,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562966108322144,0.1927910149097442,0.8871141672134399,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2187194824219,297.21484375,284.9520568847656,1.0,0.5442519783973694,0.4560291469097137,0.4560291469097137,1.0,1.0,-2.7351715564727783,0.9162325859069824,1.8189388513565063,0.2947198450565338,0.8982400298118591,0.8982400298118591,0.0,165.15911865234375,172.0,38801.4375,0.0,2763.23681640625,1.0,280.942138671875,283.48345947265625,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947937488555908,1.0,0.0,0.0,3.645018339157105,3.645042181015015,8.865284826242714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.9306640625,0.0,1527.8453369140625,1895.4371337890625,0.0,3355.0078125,0.9041945934295654,1.0,0.0,3.0,1.0,0.0
12141720,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759685158729553,0.4678895771503448,0.4237410724163055,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964229822158813,0.502061128616333,0.4773954749107361,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704976797103882,0.315172404050827,0.223053753376007,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402336001396179,0.2777169048786163,0.2669145166873932,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562966108322144,0.1927910149097442,0.8871141672134399,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2187194824219,297.21484375,284.9520568847656,1.0,0.5442519783973694,0.4560291469097137,0.4560291469097137,1.0,1.0,-2.7351715564727783,0.9162325859069824,1.8189388513565063,0.2947198450565338,0.8982400298118591,0.8982400298118591,0.0,165.15911865234375,172.0,38801.4375,0.0,2763.23681640625,1.0,280.942138671875,283.48345947265625,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947937488555908,1.0,0.0,0.0,3.645018339157105,3.645042181015015,8.865284826242714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.9306640625,0.0,1527.8453369140625,1895.4371337890625,0.0,3355.0078125,0.9041945934295654,1.0,0.0,3.0,1.0,0.0
12141780,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731845617294312,0.4674946665763855,0.4231997430324554,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.895712673664093,0.5052286982536316,0.4801878631114959,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699963450431824,0.3173187673091888,0.2244416773319244,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392522692680359,0.278925746679306,0.2679533958435058,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.654788613319397,0.1931435614824295,0.8882974982261658,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465083122253418,0.4556663036346435,0.4556663036346435,1.0,1.0,-2.7422075271606445,0.9182685017585754,1.8239390850067136,0.2948644459247589,0.9024484157562256,0.9024484157562256,0.0,167.30905151367188,175.0,37869.0859375,0.0,2793.3388671875,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35817.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795290589332581,1.0,0.0,0.0,3.651087045669556,3.651110887527466,8.894829761629808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.431640625,0.0,1533.0150146484375,1895.4371337890625,0.0,3212.1669921875,0.9054139852523804,1.0,0.0,3.0,1.0,0.0
12141840,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731845617294312,0.4674946665763855,0.4231997430324554,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.895712673664093,0.5052286982536316,0.4801878631114959,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699963450431824,0.3173187673091888,0.2244416773319244,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392522692680359,0.278925746679306,0.2679533958435058,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.654788613319397,0.1931435614824295,0.8882974982261658,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465083122253418,0.4556663036346435,0.4556663036346435,1.0,1.0,-2.7422075271606445,0.9182685017585754,1.8239390850067136,0.2948644459247589,0.9024484157562256,0.9024484157562256,0.0,167.30905151367188,175.0,37869.0859375,0.0,2793.3388671875,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35817.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795290589332581,1.0,0.0,0.0,3.651087045669556,3.651110887527466,8.894829761629808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.431640625,0.0,1533.0150146484375,1895.4371337890625,0.0,3212.1669921875,0.9054139852523804,1.0,0.0,3.0,1.0,0.0
12141900,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.871813952922821,0.4668075442314148,0.4229656755924225,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954085111618042,0.506521999835968,0.4816881418228149,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698311805725098,0.3182117044925689,0.2252217829227447,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388417720794678,0.279403805732727,0.2685768604278564,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541746258735657,0.1932733654975891,0.8894731998443604,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364807128906,297.23028564453125,285.0155029296875,1.0,0.5477931499481201,0.4554848968982696,0.4554848968982696,1.0,1.0,-2.746833086013794,0.9197107553482056,1.8271222114562988,0.2952159643173218,0.9017939567565918,0.9017939567565918,0.0,168.44972229003906,175.0,38800.28125,0.0,2811.370361328125,1.0,280.9985656738281,283.5542907714844,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873602151870728,1.0,0.0,0.0,3.653863668441773,3.6538875102996826,8.908363611226378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.34765625,0.0,1536.4752197265625,1895.4371337890625,0.0,3285.51171875,0.9060142040252686,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692837953567505,0.4655129909515381,0.4220735728740692,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940363526344299,0.507332980632782,0.482688307762146,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687339186668396,0.3187479376792907,0.2257378846406936,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376371026039124,0.2795846462249756,0.2689232230186462,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528100967407227,0.1931750327348709,0.8897570967674255,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489857792854309,0.4553064405918121,0.4553064405918121,1.0,1.0,-2.748345375061035,0.9199337959289552,1.8284116983413696,0.2950579822063446,0.90144282579422,0.90144282579422,0.0,170.07424926757812,178.0,38917.828125,0.0,2825.654052734375,1.0,280.9576416015625,283.5058288574219,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930367231369019,1.0,0.0,0.0,3.65450930595398,3.6545333862304688,8.911513305065455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.34912109375,0.0,1537.6739501953125,1895.4371337890625,0.0,3338.5947265625,0.9062288999557496,1.0,0.0,3.0,1.0,0.0
12142020,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628068566322327,0.4620645344257355,0.4193897247314453,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.88985276222229,0.5081286430358887,0.4838423430919647,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652722597122192,0.3192128539085388,0.2263136655092239,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340975999832153,0.2793782651424408,0.2690618932247162,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489457488059998,0.1924891620874405,0.8881636261940002,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.2347106933594,297.21783447265625,284.7783203125,1.0,0.5510108470916748,0.4549494981765747,0.4549494981765747,1.0,1.0,-2.745457410812378,0.9180623292922974,1.8273950815200808,0.2937020361423492,0.8975825905799866,0.8975825905799866,0.0,173.91275024414062,181.0,39866.8203125,0.0,2844.79638671875,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092227220535278,1.0,0.0,0.0,3.6499505043029785,3.649974584579468,8.889293781066954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.95654296875,0.0,1534.1806640625,1895.4371337890625,0.0,3489.388916015625,0.905346691608429,1.0,0.0,3.0,1.0,0.0
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628068566322327,0.4620645344257355,0.4193897247314453,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.88985276222229,0.5081286430358887,0.4838423430919647,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652722597122192,0.3192128539085388,0.2263136655092239,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340975999832153,0.2793782651424408,0.2690618932247162,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489457488059998,0.1924891620874405,0.8881636261940002,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.2347106933594,297.21783447265625,284.7783203125,1.0,0.5510108470916748,0.4549494981765747,0.4549494981765747,1.0,1.0,-2.745457410812378,0.9180623292922974,1.8273950815200808,0.2937020361423492,0.8975825905799866,0.8975825905799866,0.0,173.91275024414062,181.0,39866.8203125,0.0,2844.79638671875,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092227220535278,1.0,0.0,0.0,3.6499505043029785,3.649974584579468,8.889293781066954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.95654296875,0.0,1534.1806640625,1895.4371337890625,0.0,3489.388916015625,0.905346691608429,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.857753574848175,0.4602754414081573,0.4173599481582641,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868196606636047,0.5099965929985046,0.4852974712848663,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628312706947327,0.3205272257328033,0.2270726561546325,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313405275344849,0.2797251641750335,0.2692685723304748,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457551717758179,0.1921401917934417,0.8863568902015686,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528281331062317,0.4545925259590149,0.4545925259590149,1.0,1.0,-2.743746280670166,0.916667342185974,1.827078938484192,0.2923929095268249,0.8989440202713013,0.8989440202713013,0.0,177.12083435058594,184.0,38843.015625,0.0,2862.37353515625,1.0,280.9421691894531,283.4841003417969,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974300622940063,1.0,0.0,0.0,3.64806056022644,3.6480846405029297,8.8800902631192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.87841796875,0.0,1531.21826171875,1895.4371337890625,0.0,3379.61669921875,0.904874324798584,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.857753574848175,0.4602754414081573,0.4173599481582641,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868196606636047,0.5099965929985046,0.4852974712848663,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628312706947327,0.3205272257328033,0.2270726561546325,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313405275344849,0.2797251641750335,0.2692685723304748,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457551717758179,0.1921401917934417,0.8863568902015686,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528281331062317,0.4545925259590149,0.4545925259590149,1.0,1.0,-2.743746280670166,0.916667342185974,1.827078938484192,0.2923929095268249,0.8989440202713013,0.8989440202713013,0.0,177.12083435058594,184.0,38843.015625,0.0,2862.37353515625,1.0,280.9421691894531,283.4841003417969,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974300622940063,1.0,0.0,0.0,3.64806056022644,3.6480846405029297,8.8800902631192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.87841796875,0.0,1531.21826171875,1895.4371337890625,0.0,3379.61669921875,0.904874324798584,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554259538650513,0.4600143432617187,0.416937917470932,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863384127616882,0.5131425261497498,0.4880772829055786,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627125382423401,0.3229102790355682,0.2286282926797866,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305640578269958,0.2809377014636993,0.2703072130680084,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445276737213135,0.1925178170204162,0.8876502513885498,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551063418388367,0.4543394148349762,0.4543394148349762,1.0,1.0,-2.751244306564331,0.9190866351127625,1.832157611846924,0.2929252088069916,0.9031474590301514,0.9031474590301514,0.0,179.26588439941406,187.0,37909.26171875,0.0,2893.83056640625,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822486996650696,1.0,0.0,0.0,3.6541149616241455,3.6541390419006334,8.909590292205394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.5458984375,0.0,1536.3907470703125,1895.4371337890625,0.0,3237.650634765625,0.906091809272766,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554259538650513,0.4600143432617187,0.416937917470932,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863384127616882,0.5131425261497498,0.4880772829055786,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627125382423401,0.3229102790355682,0.2286282926797866,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305640578269958,0.2809377014636993,0.2703072130680084,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445276737213135,0.1925178170204162,0.8876502513885498,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551063418388367,0.4543394148349762,0.4543394148349762,1.0,1.0,-2.751244306564331,0.9190866351127625,1.832157611846924,0.2929252088069916,0.9031474590301514,0.9031474590301514,0.0,179.26588439941406,187.0,37909.26171875,0.0,2893.83056640625,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822486996650696,1.0,0.0,0.0,3.6541149616241455,3.6541390419006334,8.909590292205394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.5458984375,0.0,1536.3907470703125,1895.4371337890625,0.0,3237.650634765625,0.906091809272766,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520829677581787,0.45818892121315,0.4159428179264068,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849202990531921,0.5151659846305847,0.4905136823654175,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618597149848938,0.3245396316051483,0.2300683706998825,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291984558105469,0.2815981209278106,0.2712790966033935,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428784728050232,0.1925724595785141,0.8892108798027039,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576004981994629,0.4540862739086151,0.4540862739086151,1.0,1.0,-2.7577598094940186,0.9211036562919616,1.836656093597412,0.2935160398483276,0.9021367430686952,0.9021367430686952,0.0,182.0408935546875,190.0,38959.56640625,0.0,2927.39501953125,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7645568847656,293.1499938964844,293.1499938964844,280.6499938964844,35931.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958142995834351,1.0,0.0,0.0,3.657517910003662,3.657541990280152,8.926191412683693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.31298828125,0.0,1541.0328369140625,1895.4371337890625,0.0,3364.537109375,0.9069022536277772,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520829677581787,0.45818892121315,0.4159428179264068,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849202990531921,0.5151659846305847,0.4905136823654175,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618597149848938,0.3245396316051483,0.2300683706998825,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291984558105469,0.2815981209278106,0.2712790966033935,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428784728050232,0.1925724595785141,0.8892108798027039,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576004981994629,0.4540862739086151,0.4540862739086151,1.0,1.0,-2.7577598094940186,0.9211036562919616,1.836656093597412,0.2935160398483276,0.9021367430686952,0.9021367430686952,0.0,182.0408935546875,190.0,38959.56640625,0.0,2927.39501953125,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7645568847656,293.1499938964844,293.1499938964844,280.6499938964844,35931.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958142995834351,1.0,0.0,0.0,3.657517910003662,3.657541990280152,8.926191412683693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.31298828125,0.0,1541.0328369140625,1895.4371337890625,0.0,3364.537109375,0.9069022536277772,1.0,0.0,3.0,1.0,0.0
12142500,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.849493145942688,0.4566767513751983,0.4148524403572082,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8832944631576538,0.5156434178352356,0.4912128448486328,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606364488601685,0.3249658644199371,0.2305145859718322,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278168797492981,0.2815884053707123,0.2714572548866272,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413958668708801,0.1923262774944305,0.8888945579528809,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.25732421875,297.2276916503906,284.8238830566406,1.0,0.558698832988739,0.4539597034454345,0.4539597034454345,1.0,1.0,-2.7576637268066406,0.9207975268363952,1.8368661403656008,0.2932442724704742,0.8999886512756348,0.8999886512756348,0.0,183.856674194336,190.0,39853.484375,0.0,2939.36767578125,1.0,280.7010192871094,283.3249206542969,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906582772731781,1.0,0.0,0.0,3.6565306186676025,3.656554698944092,8.921373364501051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.83203125,0.0,1540.7596435546875,1895.4371337890625,0.0,3464.864013671875,0.906717836856842,1.0,0.0,3.0,1.0,0.0
12142560,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464258313179016,0.4549077451229095,0.413408100605011,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811686635017395,0.515853762626648,0.4915716052055359,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589746713638306,0.3251967132091522,0.2307784259319305,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260328531265259,0.281388908624649,0.2714160680770874,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395257711410522,0.1919110864400863,0.8877248764038086,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7778015136719,1.0,0.5596400499343872,0.4537470638751983,0.4537470638751983,1.0,1.0,-2.755224227905273,0.919403076171875,1.8358211517333984,0.29240882396698,0.8982669711112976,0.8982669711112976,0.0,185.8824920654297,178.0,39911.125,0.0,2947.338134765625,1.0,280.6580810546875,283.2726135253906,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120977520942688,1.0,0.0,0.0,3.652957439422608,3.6529815196990967,8.903946309146704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.30615234375,0.0,1537.5299072265625,1895.4371337890625,0.0,3516.061767578125,0.9060193300247192,1.0,0.0,3.0,1.0,0.0
12142620,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479267954826355,0.4532751142978668,0.4112859070301056,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850764632225037,0.5176398754119873,0.4926947653293609,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624407410621643,0.3267368972301483,0.2315052449703216,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284055948257446,0.2817510664463043,0.271385133266449,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629749298096,0.1915997266769409,0.8849005103111267,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584533691406,297.2213439941406,284.949462890625,1.0,0.5569619536399841,0.4533217549324035,0.4533217549324035,1.0,1.0,-2.7514591217041016,0.9170383810997008,1.834420680999756,0.2907888293266296,0.8995913863182068,0.8995913863182068,0.0,182.85450744628903,166.0,38860.0234375,0.0,2918.375732421875,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003459811210632,1.0,0.0,0.0,3.651017427444458,3.6510415077209473,8.894491543287586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.76171875,0.0,1534.521728515625,1895.4371337890625,0.0,3406.809326171875,0.9055365920066832,1.0,0.0,3.0,1.0,0.0
12142680,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479267954826355,0.4532751142978668,0.4112859070301056,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850764632225037,0.5176398754119873,0.4926947653293609,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624407410621643,0.3267368972301483,0.2315052449703216,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284055948257446,0.2817510664463043,0.271385133266449,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629749298096,0.1915997266769409,0.8849005103111267,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584533691406,297.2213439941406,284.949462890625,1.0,0.5569619536399841,0.4533217549324035,0.4533217549324035,1.0,1.0,-2.7514591217041016,0.9170383810997008,1.834420680999756,0.2907888293266296,0.8995913863182068,0.8995913863182068,0.0,182.85450744628903,166.0,38860.0234375,0.0,2918.375732421875,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003459811210632,1.0,0.0,0.0,3.651017427444458,3.6510415077209473,8.894491543287586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.76171875,0.0,1534.521728515625,1895.4371337890625,0.0,3406.809326171875,0.9055365920066832,1.0,0.0,3.0,1.0,0.0
12142740,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.856097936630249,0.4532012343406677,0.4106492698192596,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.896050751209259,0.5207550525665283,0.4950407743453979,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720388770103455,0.3294005990028381,0.2329559922218322,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360267639160156,0.2830281853675842,0.2720793187618255,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.1920620054006576,0.8846496939659119,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.142333984375,1.0,0.5524671673774719,0.4528964757919311,0.4528964757919311,1.0,1.0,-2.7557830810546875,0.9178330898284912,1.8379498720169067,0.2905836105346679,0.9037067890167236,0.9037067890167236,0.0,174.92376708984375,154.0,37888.03515625,0.0,2875.098388671875,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850086331367493,1.0,0.0,0.0,3.6568682193756095,3.6568922996521,8.923020686779637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.40234375,0.0,1539.50537109375,1895.4371337890625,0.0,3263.499267578125,0.9067114591598512,1.0,0.0,3.0,1.0,0.0
12142800,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.856097936630249,0.4532012343406677,0.4106492698192596,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.896050751209259,0.5207550525665283,0.4950407743453979,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720388770103455,0.3294005990028381,0.2329559922218322,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360267639160156,0.2830281853675842,0.2720793187618255,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.1920620054006576,0.8846496939659119,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.142333984375,1.0,0.5524671673774719,0.4528964757919311,0.4528964757919311,1.0,1.0,-2.7557830810546875,0.9178330898284912,1.8379498720169067,0.2905836105346679,0.9037067890167236,0.9037067890167236,0.0,174.92376708984375,154.0,37888.03515625,0.0,2875.098388671875,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850086331367493,1.0,0.0,0.0,3.6568682193756095,3.6568922996521,8.923020686779637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.40234375,0.0,1539.50537109375,1895.4371337890625,0.0,3263.499267578125,0.9067114591598512,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745861053466797,0.4556874334812164,0.4121018648147583,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191803336143494,0.5270370841026306,0.4999387860298157,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922316789627075,0.3356765806674957,0.236479714512825,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753470778465271,0.2882775068283081,0.2757691144943237,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647906303405762,0.1969569623470306,0.8998990654945374,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.27685546875,284.9962463378906,1.0,0.5485817193984985,0.4526466429233551,0.4526466429233551,1.0,1.0,-2.790384292602539,0.9308282732963562,1.859556078910828,0.2956790328025818,0.9030811190605164,0.9030811190605164,0.0,161.81224060058594,142.0,39291.55859375,0.0,2865.81005859375,1.0,280.957763671875,283.5245666503906,292.1573791503906,294.7020263671875,293.1499938964844,293.1499938964844,280.6499938964844,35917.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899176836013794,1.0,0.0,0.0,3.6605052947998047,3.660529375076294,8.940779139265942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1669921875,0.0,1544.2720947265625,1895.4371337890625,0.0,3395.90966796875,0.9075674414634703,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745861053466797,0.4556874334812164,0.4121018648147583,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191803336143494,0.5270370841026306,0.4999387860298157,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922316789627075,0.3356765806674957,0.236479714512825,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753470778465271,0.2882775068283081,0.2757691144943237,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647906303405762,0.1969569623470306,0.8998990654945374,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.27685546875,284.9962463378906,1.0,0.5485817193984985,0.4526466429233551,0.4526466429233551,1.0,1.0,-2.790384292602539,0.9308282732963562,1.859556078910828,0.2956790328025818,0.9030811190605164,0.9030811190605164,0.0,161.81224060058594,142.0,39291.55859375,0.0,2865.81005859375,1.0,280.957763671875,283.5245666503906,292.1573791503906,294.7020263671875,293.1499938964844,293.1499938964844,280.6499938964844,35917.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899176836013794,1.0,0.0,0.0,3.6605052947998047,3.660529375076294,8.940779139265942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1669921875,0.0,1544.2720947265625,1895.4371337890625,0.0,3395.90966796875,0.9075674414634703,1.0,0.0,3.0,1.0,0.0
