time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142980,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912931084632874,0.4548940062522888,0.4114892482757568,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419517517089844,0.530254602432251,0.503058910369873,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106508255004883,0.339231014251709,0.238984152674675,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701392769813538,0.2909709811210632,0.2783476412296295,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813668608665466,0.1995701491832733,0.9116697311401368,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444421768188477,0.4523968398571014,0.4523968398571014,1.0,1.0,-2.8136727809906006,0.9393479228019714,1.8743247985839844,0.2994087934494018,0.9000669717788696,0.9000669717788696,0.0,150.70132446289062,130.0,40577.35546875,0.0,2843.52587890625,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.80810546875,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186121225357056,1.0,0.0,0.0,3.6577281951904297,3.657752275466919,8.927218004828319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.63134765625,0.0,1542.47314453125,1895.4371337890625,0.0,3576.344482421875,0.9070563912391664,1.0,0.0,3.0,1.0,0.0
12143040,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912931084632874,0.4548940062522888,0.4114892482757568,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419517517089844,0.530254602432251,0.503058910369873,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106508255004883,0.339231014251709,0.238984152674675,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701392769813538,0.2909709811210632,0.2783476412296295,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813668608665466,0.1995701491832733,0.9116697311401368,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444421768188477,0.4523968398571014,0.4523968398571014,1.0,1.0,-2.8136727809906006,0.9393479228019714,1.8743247985839844,0.2994087934494018,0.9000669717788696,0.9000669717788696,0.0,150.70132446289062,130.0,40577.35546875,0.0,2843.52587890625,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.80810546875,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186121225357056,1.0,0.0,0.0,3.6577281951904297,3.657752275466919,8.927218004828319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.63134765625,0.0,1542.47314453125,1895.4371337890625,0.0,3576.344482421875,0.9070563912391664,1.0,0.0,3.0,1.0,0.0
12143100,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8989961743354797,0.4539731740951538,0.410645455121994,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521847367286682,0.531265377998352,0.5039961934089661,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186373114585876,0.3404772877693176,0.2398222833871841,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778964638710022,0.2917534112930298,0.2790521383285522,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888184547424316,0.20030577480793,0.9148075580596924,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.3171691894531,297.2840270996094,284.6844177246094,1.0,0.5419654250144958,0.4522719383239746,0.4522719383239746,1.0,1.0,-2.8194165229797363,0.9413050413131714,1.878111481666565,0.3002473711967468,0.8970520496368408,0.8970520496368408,0.0,145.68162536621094,130.0,41538.421875,0.0,2822.29541015625,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298503994941713,1.0,0.0,0.0,3.653421401977539,3.653445482254028,8.906207540348987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.70556640625,0.0,1538.59033203125,1895.4371337890625,0.0,3679.77001953125,0.9061396718025208,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.90653395652771,0.4528016746044159,0.4094671010971069,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617104530334472,0.5319757461547852,0.5045588612556458,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261913061141968,0.341468870639801,0.2404282689094543,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854392528533936,0.2922573983669281,0.2794355154037475,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958884000778198,0.2007499784231186,0.9164344668388368,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391762256622314,0.4518004059791565,0.4518004059791565,1.0,1.0,-2.8218259811401367,0.9412593245506288,1.8805667161941528,0.2998197972774505,0.8945104479789734,0.8945104479789734,0.0,140.8518829345703,118.0,41642.7421875,0.0,2794.640869140625,1.0,280.3582763671875,283.0904235839844,292.1151123046875,294.842529296875,293.1499938964844,293.1499938964844,280.6499938964844,36323.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356421232223512,1.0,0.0,0.0,3.646406888961792,3.646430969238281,8.87204123500851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.2666015625,0.0,1531.5946044921875,1895.4371337890625,0.0,3732.74609375,0.9046791195869446,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282286763191224,0.4522765576839447,0.4080594778060913,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.98301362991333,0.5347130298614502,0.5062698125839233,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449950814247131,0.3444390296936035,0.2419348657131195,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041747212409973,0.2938724160194397,0.2803124189376831,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127823233604431,0.2019249498844146,0.9190879464149476,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331670045852661,0.4508573710918426,0.4508573710918426,1.0,1.0,-2.828236818313598,0.9416981339454652,1.8865386247634888,0.2989495098590851,0.8942542672157288,0.8942542672157288,0.0,130.13462829589844,106.0,40662.4375,0.0,2735.5341796875,1.0,280.6421203613281,283.3104553222656,291.9761657714844,294.5743408203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925486981868744,1.0,0.0,0.0,3.637597560882568,3.6376216411590576,8.829225635054172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6220703125,0.0,1521.0013427734375,1895.4371337890625,0.0,3639.70654296875,0.9026642441749572,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282286763191224,0.4522765576839447,0.4080594778060913,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.98301362991333,0.5347130298614502,0.5062698125839233,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449950814247131,0.3444390296936035,0.2419348657131195,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041747212409973,0.2938724160194397,0.2803124189376831,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127823233604431,0.2019249498844146,0.9190879464149476,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331670045852661,0.4508573710918426,0.4508573710918426,1.0,1.0,-2.828236818313598,0.9416981339454652,1.8865386247634888,0.2989495098590851,0.8942542672157288,0.8942542672157288,0.0,130.13462829589844,106.0,40662.4375,0.0,2735.5341796875,1.0,280.6421203613281,283.3104553222656,291.9761657714844,294.5743408203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925486981868744,1.0,0.0,0.0,3.637597560882568,3.6376216411590576,8.829225635054172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6220703125,0.0,1521.0013427734375,1895.4371337890625,0.0,3639.70654296875,0.9026642441749572,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955702781677246,0.4531352519989013,0.4081923365592956,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389735102653503,0.5007098913192749,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691704869270325,0.3483843207359314,0.2442223876714706,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258711099624634,0.2962245643138885,0.2819507718086242,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315144538879395,0.2036260366439819,0.9241272807121276,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305358886719,297.2981872558594,285.0205993652344,1.0,0.5268664956092834,0.4499143362045288,0.4499143362045288,1.0,1.0,-2.8339269161224365,0.9419254064559937,1.8920016288757324,0.2970469295978546,0.8968159556388855,0.8968159556388855,0.0,119.16984558105467,109.0,39655.28515625,0.0,2671.453369140625,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125585556030272,1.0,0.0,0.0,3.636877059936523,3.6369009017944336,8.825727491057478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08935546875,0.0,1518.6220703125,1895.4371337890625,0.0,3520.33251953125,0.902362048625946,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955702781677246,0.4531352519989013,0.4081923365592956,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389735102653503,0.5007098913192749,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691704869270325,0.3483843207359314,0.2442223876714706,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258711099624634,0.2962245643138885,0.2819507718086242,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315144538879395,0.2036260366439819,0.9241272807121276,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305358886719,297.2981872558594,285.0205993652344,1.0,0.5268664956092834,0.4499143362045288,0.4499143362045288,1.0,1.0,-2.8339269161224365,0.9419254064559937,1.8920016288757324,0.2970469295978546,0.8968159556388855,0.8968159556388855,0.0,119.16984558105467,109.0,39655.28515625,0.0,2671.453369140625,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125585556030272,1.0,0.0,0.0,3.636877059936523,3.6369009017944336,8.825727491057478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08935546875,0.0,1518.6220703125,1895.4371337890625,0.0,3520.33251953125,0.902362048625946,1.0,0.0,3.0,1.0,0.0
12143460,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.966986119747162,0.4544216990470886,0.4091045260429382,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467174649238586,0.4850808680057525,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819945454597473,0.3527458310127258,0.2470666766166687,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361767530441284,0.2989248633384704,0.284254252910614,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406851053237915,0.2056411802768707,0.9320144653320312,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.35467529296875,297.331787109375,285.20672607421875,1.0,0.5240181088447571,0.4494636058807373,0.4494636058807373,1.0,1.0,-2.8304758071899414,0.9394431114196776,1.891032695770264,0.2967939674854278,0.9017271399497986,0.9017271399497986,0.0,114.99250030517578,112.0,38630.08984375,0.0,2636.236572265625,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35765.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900929868221283,1.0,0.0,0.0,3.644912481307984,3.6449363231658936,8.864770393302024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.85107421875,0.0,1525.7637939453125,1895.4371337890625,0.0,3412.25048828125,0.9039987325668336,1.0,0.0,3.0,1.0,0.0
12143520,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.966986119747162,0.4544216990470886,0.4091045260429382,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467174649238586,0.4850808680057525,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819945454597473,0.3527458310127258,0.2470666766166687,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361767530441284,0.2989248633384704,0.284254252910614,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406851053237915,0.2056411802768707,0.9320144653320312,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.35467529296875,297.331787109375,285.20672607421875,1.0,0.5240181088447571,0.4494636058807373,0.4494636058807373,1.0,1.0,-2.8304758071899414,0.9394431114196776,1.891032695770264,0.2967939674854278,0.9017271399497986,0.9017271399497986,0.0,114.99250030517578,112.0,38630.08984375,0.0,2636.236572265625,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35765.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900929868221283,1.0,0.0,0.0,3.644912481307984,3.6449363231658936,8.864770393302024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.85107421875,0.0,1525.7637939453125,1895.4371337890625,0.0,3412.25048828125,0.9039987325668336,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721011519432068,0.4538370966911316,0.409083217382431,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5540787577629089,0.4772762060165405,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899451494216919,0.3560002148151397,0.2495539784431457,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422785997390747,0.3007642030715942,0.2862201333045959,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462673783302307,0.2070786356925964,0.9391640424728394,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.02862548828125,1.0,0.5235565304756165,0.4490128755569458,0.4490128755569458,1.0,1.0,-2.8350138664245605,0.9401941895484924,1.894819617271424,0.2968067228794098,0.901383101940155,0.901383101940155,0.0,113.16553497314452,115.0,39636.58984375,0.0,2633.800537109375,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49560546875,293.1499938964844,293.1499938964844,280.6499938964844,35867.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169255495071412,1.0,0.0,0.0,3.650646448135376,3.650670528411865,8.892683922567812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7177734375,0.0,1532.898681640625,1895.4371337890625,0.0,3560.758544921875,0.905322253704071,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721011519432068,0.4538370966911316,0.409083217382431,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5540787577629089,0.4772762060165405,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899451494216919,0.3560002148151397,0.2495539784431457,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422785997390747,0.3007642030715942,0.2862201333045959,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462673783302307,0.2070786356925964,0.9391640424728394,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.02862548828125,1.0,0.5235565304756165,0.4490128755569458,0.4490128755569458,1.0,1.0,-2.8350138664245605,0.9401941895484924,1.894819617271424,0.2968067228794098,0.901383101940155,0.901383101940155,0.0,113.16553497314452,115.0,39636.58984375,0.0,2633.800537109375,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49560546875,293.1499938964844,293.1499938964844,280.6499938964844,35867.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169255495071412,1.0,0.0,0.0,3.650646448135376,3.650670528411865,8.892683922567812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7177734375,0.0,1532.898681640625,1895.4371337890625,0.0,3560.758544921875,0.905322253704071,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9721989631652832,0.452923059463501,0.4084525108337402,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5568981766700745,0.4763903021812439,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916394710540771,0.3571792840957641,0.25047567486763,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8433421850204468,0.3012773990631103,0.2868289053440094,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472648620605469,0.2074623703956604,0.9413738250732422,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749389648437,297.3584899902344,284.88006591796875,1.0,0.5238737463951111,0.44878751039505,0.44878751039505,1.0,1.0,-2.83768630027771,0.9407235383987428,1.8969626426696773,0.2968901991844177,0.8996175527572632,0.8996175527572632,0.0,113.04593658447266,115.0,40568.9375,0.0,2638.9697265625,1.0,280.701171875,283.3757629394531,291.9247436523437,294.6263732910156,293.1499938964844,293.1499938964844,280.6499938964844,35972.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285959005355836,1.0,0.0,0.0,3.650970458984375,3.650994300842285,8.894261895875388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.28173828125,0.0,1534.045654296875,1895.4371337890625,0.0,3668.264404296875,0.9054280519485474,1.0,0.0,3.0,1.0,0.0
12143760,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709374904632568,0.4517511427402496,0.4074696898460388,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5590965747833252,0.4771696329116821,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.892020046710968,0.3581441938877105,0.2511975765228271,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432413935661316,0.3015733957290649,0.2871898710727691,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471829056739807,0.2076446712017059,0.9425886869430542,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.3748474121094,297.3573303222656,284.8368530273437,1.0,0.5244302153587341,0.4485664069652557,0.4485664069652557,1.0,1.0,-2.840203285217285,0.9411997199058532,1.8990036249160769,0.2969634532928467,0.8983180522918701,0.8983180522918701,0.0,113.34563446044922,118.0,40676.671875,0.0,2646.69921875,1.0,280.6581115722656,283.32550048828125,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935122013092041,1.0,0.0,0.0,3.648856639862061,3.64888072013855,8.883966415851319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.1875,0.0,1532.3958740234375,1895.4371337890625,0.0,3727.99853515625,0.9050513505935668,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9686440229415894,0.451223075389862,0.4064918160438537,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.563866138458252,0.4794932007789612,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8927943706512451,0.36117684841156,0.2530596256256103,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.842893123626709,0.3028973340988159,0.2882125675678253,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467784285545349,0.2084574103355407,0.9455650448799132,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.36260986328125,285.0128479003906,1.0,0.5262444019317627,0.4481242597103119,0.4481242597103119,1.0,1.0,-2.848858118057251,0.9435582160949708,1.9053000211715696,0.2976340651512146,0.900520384311676,0.900520384311676,0.0,114.27359771728516,136.0,39715.3984375,0.0,2672.66162109375,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260262250900269,1.0,0.0,0.0,3.650150775909424,3.650174617767334,8.890268645700417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.8271484375,0.0,1532.906494140625,1895.4371337890625,0.0,3644.66455078125,0.9052833318710328,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9686440229415894,0.451223075389862,0.4064918160438537,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.563866138458252,0.4794932007789612,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8927943706512451,0.36117684841156,0.2530596256256103,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.842893123626709,0.3028973340988159,0.2882125675678253,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467784285545349,0.2084574103355407,0.9455650448799132,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.36260986328125,285.0128479003906,1.0,0.5262444019317627,0.4481242597103119,0.4481242597103119,1.0,1.0,-2.848858118057251,0.9435582160949708,1.9053000211715696,0.2976340651512146,0.900520384311676,0.900520384311676,0.0,114.27359771728516,136.0,39715.3984375,0.0,2672.66162109375,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260262250900269,1.0,0.0,0.0,3.650150775909424,3.650174617767334,8.890268645700417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.8271484375,0.0,1532.906494140625,1895.4371337890625,0.0,3644.66455078125,0.9052833318710328,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564809203147888,0.4500206410884857,0.4059617817401886,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665647983551025,0.4968407750129699,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845958709716797,0.3638886511325836,0.2552490830421448,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347932696342468,0.3039975464344024,0.2896069884300232,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395704984664917,0.2091178745031356,0.9500142335891724,284.8538818359375,284.95001220703125,300.4425964355469,288.67535400390625,298.37701416015625,297.3550720214844,284.8535461425781,1.0,0.5343186855316162,0.447682112455368,0.447682112455368,1.0,1.0,-2.87870192527771,0.9541172981262208,1.9245845079422,0.3015936017036438,0.897929847240448,0.897929847240448,0.0,119.9231185913086,139.0,40943.2578125,0.0,2780.45654296875,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393731951713562,1.0,0.0,0.0,3.647756814956665,3.6477808952331534,8.878611765794631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.02392578125,0.0,1531.3033447265625,1895.4371337890625,0.0,3766.74365234375,0.9048239588737488,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564809203147888,0.4500206410884857,0.4059617817401886,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665647983551025,0.4968407750129699,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845958709716797,0.3638886511325836,0.2552490830421448,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347932696342468,0.3039975464344024,0.2896069884300232,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395704984664917,0.2091178745031356,0.9500142335891724,284.8538818359375,284.95001220703125,300.4425964355469,288.67535400390625,298.37701416015625,297.3550720214844,284.8535461425781,1.0,0.5343186855316162,0.447682112455368,0.447682112455368,1.0,1.0,-2.87870192527771,0.9541172981262208,1.9245845079422,0.3015936017036438,0.897929847240448,0.897929847240448,0.0,119.9231185913086,139.0,40943.2578125,0.0,2780.45654296875,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393731951713562,1.0,0.0,0.0,3.647756814956665,3.6477808952331534,8.878611765794631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.02392578125,0.0,1531.3033447265625,1895.4371337890625,0.0,3766.74365234375,0.9048239588737488,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453364610671996,0.4498291015625,0.4055112302303314,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675201416015625,0.5124080777168274,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779282569885254,0.3672235310077667,0.2574646472930908,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280085325241089,0.3054738342761993,0.2909491956233978,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334509491920471,0.2099465280771255,0.953862190246582,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.540978729724884,0.4469062983989715,0.4469062983989715,1.0,1.0,-2.905782461166382,0.9628204703330994,1.9429619312286377,0.3047229945659637,0.9006494879722595,0.9006494879722595,0.0,125.17169952392578,142.0,40179.58984375,0.0,2880.918212890625,1.0,280.942138671875,283.5692138671875,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318216443061828,1.0,0.0,0.0,3.6495983600616455,3.649622440338135,8.887578246685734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.62353515625,0.0,1532.174560546875,1895.4371337890625,0.0,3697.827392578125,0.9051530957221984,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453364610671996,0.4498291015625,0.4055112302303314,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675201416015625,0.5124080777168274,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779282569885254,0.3672235310077667,0.2574646472930908,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280085325241089,0.3054738342761993,0.2909491956233978,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334509491920471,0.2099465280771255,0.953862190246582,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.540978729724884,0.4469062983989715,0.4469062983989715,1.0,1.0,-2.905782461166382,0.9628204703330994,1.9429619312286377,0.3047229945659637,0.9006494879722595,0.9006494879722595,0.0,125.17169952392578,142.0,40179.58984375,0.0,2880.918212890625,1.0,280.942138671875,283.5692138671875,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318216443061828,1.0,0.0,0.0,3.6495983600616455,3.649622440338135,8.887578246685734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.62353515625,0.0,1532.174560546875,1895.4371337890625,0.0,3697.827392578125,0.9051530957221984,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359261393547058,0.4486953616142273,0.4050639569759369,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673826932907104,0.5254396796226501,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730832934379578,0.3700316250324249,0.2597304284572601,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227888941764832,0.3065683543682098,0.2923419773578644,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287167310714722,0.2104958295822143,0.9577844142913818,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469733476638794,0.4461304843425751,0.4461304843425751,1.0,1.0,-2.93002724647522,0.9703716039657592,1.9596556425094604,0.3072878122329712,0.8983741998672485,0.8983741998672485,0.0,129.7347869873047,145.0,41299.4765625,0.0,2971.373046875,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472659826278688,1.0,0.0,0.0,3.648257255554199,3.648281335830689,8.881048074727005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.71142578125,0.0,1531.6614990234375,1895.4371337890625,0.0,3838.299072265625,0.9049173593521118,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359261393547058,0.4486953616142273,0.4050639569759369,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673826932907104,0.5254396796226501,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730832934379578,0.3700316250324249,0.2597304284572601,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227888941764832,0.3065683543682098,0.2923419773578644,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287167310714722,0.2104958295822143,0.9577844142913818,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469733476638794,0.4461304843425751,0.4461304843425751,1.0,1.0,-2.93002724647522,0.9703716039657592,1.9596556425094604,0.3072878122329712,0.8983741998672485,0.8983741998672485,0.0,129.7347869873047,145.0,41299.4765625,0.0,2971.373046875,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472659826278688,1.0,0.0,0.0,3.648257255554199,3.648281335830689,8.881048074727005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.71142578125,0.0,1531.6614990234375,1895.4371337890625,0.0,3838.299072265625,0.9049173593521118,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310492277145386,0.4483412504196167,0.4045451581478119,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672329664230347,0.5318827629089355,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706058859825134,0.3715503215789795,0.2607056200504303,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.820102334022522,0.3071515262126922,0.2928459048271179,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262576222419739,0.2107619196176529,0.958967387676239,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189514160156,1.0,0.5496939420700073,0.4457425773143768,0.4457425773143768,1.0,1.0,-2.940347671508789,0.9734447002410888,1.9669030904769893,0.3082233965396881,0.9000210762023926,0.9000210762023926,0.0,131.96104431152344,145.0,40531.36328125,0.0,3012.336669921875,1.0,280.9012451171875,283.537353515625,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94258052110672,1.0,0.0,0.0,3.6484451293945312,3.648469209671021,8.881962116902287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.3984375,0.0,1531.3077392578125,1895.4371337890625,0.0,3795.882568359375,0.904962122440338,1.0,0.0,3.0,1.0,0.0
12144360,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9272580742836,0.4484977126121521,0.4045821726322174,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675186514854431,0.536557137966156,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689259886741638,0.3734273016452789,0.2619626820087433,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180552124977112,0.3080015480518341,0.2936128377914428,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.724358856678009,0.2112272381782531,0.9609955549240112,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523149967193604,0.4452220201492309,0.4452220201492309,1.0,1.0,-2.9508838653564453,0.9763067364692688,1.9745769500732424,0.3089247345924377,0.9013537168502808,0.9013537168502808,0.0,133.9922637939453,148.0,40527.9140625,0.0,3052.693603515625,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405242800712584,1.0,0.0,0.0,3.651115655899048,3.651139736175537,8.894970164874394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.0126953125,0.0,1533.655029296875,1895.4371337890625,0.0,3777.211181640625,0.9054730534553528,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177337884902954,0.447278618812561,0.4040990173816681,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940633773803712,0.5677013397216797,0.5380167961120605,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.864089846611023,0.3762247562408447,0.2642495036125183,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126169443130493,0.3089903891086578,0.2949405312538147,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194421887397766,0.2116658687591552,0.9645243287086488,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.556845486164093,0.4441809058189392,0.4441809058189392,1.0,1.0,-2.964137077331543,0.9789924621582032,1.9851447343826287,0.3087113797664642,0.8990627527236938,0.8990627527236938,0.0,138.5371856689453,151.0,41470.99609375,0.0,3114.546875,1.0,280.6578369140625,283.37469482421875,291.4563903808594,294.15338134765625,293.1499938964844,293.1499938964844,280.95001220703125,36040.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556310772895812,1.0,0.0,0.0,3.650482416152954,3.6505064964294434,8.891884704098629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.623046875,0.0,1534.01123046875,1895.4371337890625,0.0,3913.546630859375,0.9054012894630432,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177337884902954,0.447278618812561,0.4040990173816681,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940633773803712,0.5677013397216797,0.5380167961120605,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.864089846611023,0.3762247562408447,0.2642495036125183,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126169443130493,0.3089903891086578,0.2949405312538147,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194421887397766,0.2116658687591552,0.9645243287086488,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.556845486164093,0.4441809058189392,0.4441809058189392,1.0,1.0,-2.964137077331543,0.9789924621582032,1.9851447343826287,0.3087113797664642,0.8990627527236938,0.8990627527236938,0.0,138.5371856689453,151.0,41470.99609375,0.0,3114.546875,1.0,280.6578369140625,283.37469482421875,291.4563903808594,294.15338134765625,293.1499938964844,293.1499938964844,280.95001220703125,36040.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556310772895812,1.0,0.0,0.0,3.650482416152954,3.6505064964294434,8.891884704098629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.623046875,0.0,1534.01123046875,1895.4371337890625,0.0,3913.546630859375,0.9054012894630432,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079157114028932,0.4469623267650604,0.4035554528236389,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987583339214325,0.5695504546165466,0.5393684506416321,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.858726978302002,0.379595935344696,0.2664953172206878,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063858151435852,0.3102872967720032,0.2961302995681762,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7138264775276184,0.2122858315706253,0.9674351811408995,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603407025337219,0.4431397914886474,0.4431397914886474,1.0,1.0,-2.9692513942718506,0.9784938097000122,1.9907575845718384,0.3077175319194793,0.9019927382469176,0.9019927382469176,0.0,143.3307647705078,154.0,40607.765625,0.0,3165.648681640625,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8965759277344,293.1499938964844,293.1499938964844,280.6499938964844,35892.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478235244750975,1.0,0.0,0.0,3.653618812561035,3.653642892837525,8.907171036298678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.669921875,0.0,1536.3963623046875,1895.4371337890625,0.0,3843.33349609375,0.9060271382331848,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079157114028932,0.4469623267650604,0.4035554528236389,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987583339214325,0.5695504546165466,0.5393684506416321,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.858726978302002,0.379595935344696,0.2664953172206878,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063858151435852,0.3102872967720032,0.2961302995681762,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7138264775276184,0.2122858315706253,0.9674351811408995,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603407025337219,0.4431397914886474,0.4431397914886474,1.0,1.0,-2.9692513942718506,0.9784938097000122,1.9907575845718384,0.3077175319194793,0.9019927382469176,0.9019927382469176,0.0,143.3307647705078,154.0,40607.765625,0.0,3165.648681640625,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8965759277344,293.1499938964844,293.1499938964844,280.6499938964844,35892.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478235244750975,1.0,0.0,0.0,3.653618812561035,3.653642892837525,8.907171036298678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.669921875,0.0,1536.3963623046875,1895.4371337890625,0.0,3843.33349609375,0.9060271382331848,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.90140700340271,0.4456970989704132,0.4029926359653473,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832115173339844,0.5709144473075867,0.5411363840103149,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.855769157409668,0.3824157416820526,0.2687745988368988,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022691607475281,0.3111835420131683,0.2973402738571167,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100384831428528,0.2126681953668594,0.9705622792243958,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272705078125,297.2865905761719,284.8817443847656,1.0,0.5637848377227783,0.4423589706420898,0.4423589706420898,1.0,1.0,-2.9786627292633057,0.980225682258606,1.9984370470047,0.3077484965324402,0.8996586203575134,0.8996586203575134,0.0,147.0517578125,157.0,41524.3984375,0.0,3216.308837890625,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.00787353515625,293.1499938964844,293.1499938964844,280.95001220703125,36039.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619317054748536,1.0,0.0,0.0,3.653007745742798,3.653031826019287,8.904190735847806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1357421875,0.0,1536.814453125,1895.4371337890625,0.0,3969.78662109375,0.905964970588684,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.90140700340271,0.4456970989704132,0.4029926359653473,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832115173339844,0.5709144473075867,0.5411363840103149,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.855769157409668,0.3824157416820526,0.2687745988368988,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022691607475281,0.3111835420131683,0.2973402738571167,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100384831428528,0.2126681953668594,0.9705622792243958,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272705078125,297.2865905761719,284.8817443847656,1.0,0.5637848377227783,0.4423589706420898,0.4423589706420898,1.0,1.0,-2.9786627292633057,0.980225682258606,1.9984370470047,0.3077484965324402,0.8996586203575134,0.8996586203575134,0.0,147.0517578125,157.0,41524.3984375,0.0,3216.308837890625,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.00787353515625,293.1499938964844,293.1499938964844,280.95001220703125,36039.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619317054748536,1.0,0.0,0.0,3.653007745742798,3.653031826019287,8.904190735847806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1357421875,0.0,1536.814453125,1895.4371337890625,0.0,3969.78662109375,0.905964970588684,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957605361938477,0.4453870058059692,0.4023876786231994,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9792990684509276,0.5730779767036438,0.5428768396377563,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534138202667236,0.3858656883239746,0.2710193693637848,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986503839492798,0.3124308884143829,0.2984110713005066,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065203785896301,0.2132649272680282,0.9730404615402222,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.566911518573761,0.4415781497955322,0.4415781497955322,1.0,1.0,-2.98698353767395,0.9815650582313538,2.005418539047241,0.3073953986167907,0.9025503396987916,0.9025503396987916,0.0,150.42950439453125,160.0,40682.859375,0.0,3262.009521484375,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536246061325072,1.0,0.0,0.0,3.656100034713745,3.6561241149902335,8.919272431739955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.73291015625,0.0,1539.1729736328125,1895.4371337890625,0.0,3895.556396484375,0.9065833687782288,1.0,0.0,3.0,1.0,0.0
