time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957605361938477,0.4453870058059692,0.4023876786231994,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9792990684509276,0.5730779767036438,0.5428768396377563,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534138202667236,0.3858656883239746,0.2710193693637848,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986503839492798,0.3124308884143829,0.2984110713005066,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065203785896301,0.2132649272680282,0.9730404615402222,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.566911518573761,0.4415781497955322,0.4415781497955322,1.0,1.0,-2.98698353767395,0.9815650582313538,2.005418539047241,0.3073953986167907,0.9025503396987916,0.9025503396987916,0.0,150.42950439453125,160.0,40682.859375,0.0,3262.009521484375,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536246061325072,1.0,0.0,0.0,3.656100034713745,3.6561241149902335,8.919272431739955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.73291015625,0.0,1539.1729736328125,1895.4371337890625,0.0,3895.556396484375,0.9065833687782288,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937954306602478,0.4450147151947021,0.4023754000663757,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.97805255651474,0.5740137100219727,0.5440382957458496,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529726266860962,0.3874863088130951,0.2723150551319122,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975572347640991,0.3129976689815521,0.2991193532943725,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054224610328674,0.2135498076677322,0.9749321937561036,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.3249206542969,297.2875061035156,284.9214782714844,1.0,0.5685481429100037,0.4411877691745758,0.4411877691745758,1.0,1.0,-2.9930520057678223,0.9829487800598145,2.010103225708008,0.3075987994670868,0.9011766314506532,0.9011766314506532,0.0,151.8572540283203,160.0,41511.98046875,0.0,3287.9228515625,1.0,280.69854736328125,283.4298095703125,291.19781494140625,293.9256896972656,293.1499938964844,293.1499938964844,280.6499938964844,35964.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619751572608948,1.0,0.0,0.0,3.656927585601807,3.656951665878296,8.923311156650016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.375,0.0,1540.62548828125,1895.4371337890625,0.0,3970.1728515625,0.9067619442939758,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.890554666519165,0.4441247284412384,0.4018114507198334,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9756673574447632,0.5744670629501343,0.5447002053260803,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514671325683594,0.3887442052364349,0.2733311057090759,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954435348510742,0.313271015882492,0.2995527982711792,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033987641334534,0.213611751794815,0.9759382009506226,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700413584709167,0.4407944977283478,0.4407944977283478,1.0,1.0,-2.996127128601074,0.9831820130348206,2.0129451751708984,0.3073366582393646,0.9001753926277161,0.9001753926277161,0.0,153.71841430664062,163.0,41599.01953125,0.0,3309.396728515625,1.0,280.6576538085937,283.3805847167969,291.1649169921875,293.8662109375,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674972891807556,1.0,0.0,0.0,3.655398845672608,3.6554229259490967,8.9158521632271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.6728515625,0.0,1539.499755859375,1895.4371337890625,0.0,4019.12890625,0.9065017104148864,1.0,0.0,3.0,1.0,0.0
12145020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826533555984497,0.4415742754936218,0.3999104797840118,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693410396575928,0.574526309967041,0.545177698135376,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472248911857605,0.3906529247760772,0.274913340806961,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899385690689087,0.3132489919662475,0.299873024225235,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980904936790466,0.2132564932107925,0.9758473634719848,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3061218261719,297.2659912109375,284.6766052246094,1.0,0.5725600123405457,0.4400080144405365,0.4400080144405365,1.0,1.0,-2.9966015815734863,0.9814891815185548,2.015112400054932,0.3058600425720215,0.8948910236358643,0.8948910236358643,0.0,157.8940887451172,166.0,42420.08984375,0.0,3341.1142578125,1.0,280.3581848144531,283.1423645019531,291.10504150390625,293.874267578125,293.1499938964844,293.1499938964844,280.6499938964844,36279.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827524423599244,1.0,0.0,0.0,3.6457464694976807,3.64577054977417,8.86882730810612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2685546875,0.0,1530.532958984375,1895.4371337890625,0.0,4152.6025390625,0.9044995307922364,1.0,0.0,3.0,1.0,0.0
12145080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826533555984497,0.4415742754936218,0.3999104797840118,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693410396575928,0.574526309967041,0.545177698135376,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472248911857605,0.3906529247760772,0.274913340806961,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899385690689087,0.3132489919662475,0.299873024225235,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980904936790466,0.2132564932107925,0.9758473634719848,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3061218261719,297.2659912109375,284.6766052246094,1.0,0.5725600123405457,0.4400080144405365,0.4400080144405365,1.0,1.0,-2.9966015815734863,0.9814891815185548,2.015112400054932,0.3058600425720215,0.8948910236358643,0.8948910236358643,0.0,157.8940887451172,166.0,42420.08984375,0.0,3341.1142578125,1.0,280.3581848144531,283.1423645019531,291.10504150390625,293.874267578125,293.1499938964844,293.1499938964844,280.6499938964844,36279.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827524423599244,1.0,0.0,0.0,3.6457464694976807,3.64577054977417,8.86882730810612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2685546875,0.0,1530.532958984375,1895.4371337890625,0.0,4152.6025390625,0.9044995307922364,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770550489425659,0.4406984150409698,0.3986933529376983,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648481011390686,0.5759172439575195,0.5460963845252991,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448474407196045,0.3936856687068939,0.2768032848834991,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861292362213135,0.3139263689517975,0.3003397285938263,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942072510719299,0.2133420407772064,0.9758116006851196,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748329162597656,0.4392215311527252,0.4392215311527252,1.0,1.0,-2.999021053314209,0.980549156665802,2.018471956253052,0.3044459223747253,0.8950079083442688,0.8950079083442688,0.0,161.15011596679688,169.0,41487.41015625,0.0,3371.187744140625,1.0,280.64215087890625,283.3641662597656,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972092866897583,1.0,0.0,0.0,3.638586282730103,3.6386101245880127,8.834025493342779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.29833984375,0.0,1521.7694091796875,1895.4371337890625,0.0,4059.61962890625,0.902854323387146,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770550489425659,0.4406984150409698,0.3986933529376983,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648481011390686,0.5759172439575195,0.5460963845252991,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448474407196045,0.3936856687068939,0.2768032848834991,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861292362213135,0.3139263689517975,0.3003397285938263,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942072510719299,0.2133420407772064,0.9758116006851196,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748329162597656,0.4392215311527252,0.4392215311527252,1.0,1.0,-2.999021053314209,0.980549156665802,2.018471956253052,0.3044459223747253,0.8950079083442688,0.8950079083442688,0.0,161.15011596679688,169.0,41487.41015625,0.0,3371.187744140625,1.0,280.64215087890625,283.3641662597656,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972092866897583,1.0,0.0,0.0,3.638586282730103,3.6386101245880127,8.834025493342779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.29833984375,0.0,1521.7694091796875,1895.4371337890625,0.0,4059.61962890625,0.902854323387146,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8752292990684509,0.4413392841815948,0.3990606963634491,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640187621116638,0.5788136720657349,0.5485793352127075,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.845675528049469,0.397942841053009,0.2796265780925751,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855035066604614,0.3155990540981293,0.3017690181732178,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933417320251465,0.2142476737499237,0.9792996048927308,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776668787002563,0.4385868608951568,0.4385868608951568,1.0,1.0,-3.0117437839508057,0.983850121498108,2.027893781661988,0.3049906492233276,0.8980185389518738,0.8980185389518738,0.0,163.1150665283203,172.0,40661.875,0.0,3418.744140625,1.0,280.9416809082031,283.6085510253906,290.8646850585937,293.4298095703125,293.1499938964844,293.1499938964844,281.25,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593223333358764,1.0,0.0,0.0,3.639535903930664,3.639559745788574,8.838636631480767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3291015625,0.0,1521.2257080078125,1895.4371337890625,0.0,3946.542724609375,0.9029265642166138,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8752292990684509,0.4413392841815948,0.3990606963634491,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640187621116638,0.5788136720657349,0.5485793352127075,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.845675528049469,0.397942841053009,0.2796265780925751,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855035066604614,0.3155990540981293,0.3017690181732178,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933417320251465,0.2142476737499237,0.9792996048927308,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776668787002563,0.4385868608951568,0.4385868608951568,1.0,1.0,-3.0117437839508057,0.983850121498108,2.027893781661988,0.3049906492233276,0.8980185389518738,0.8980185389518738,0.0,163.1150665283203,172.0,40661.875,0.0,3418.744140625,1.0,280.9416809082031,283.6085510253906,290.8646850585937,293.4298095703125,293.1499938964844,293.1499938964844,281.25,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593223333358764,1.0,0.0,0.0,3.639535903930664,3.639559745788574,8.838636631480767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3291015625,0.0,1521.2257080078125,1895.4371337890625,0.0,3946.542724609375,0.9029265642166138,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746693134307861,0.4426672756671905,0.4001393914222717,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644758105278016,0.5824647545814514,0.5518742799758911,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8476371765136719,0.402854323387146,0.2829573154449463,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860756516456604,0.3178549110889435,0.3038032650947571,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937401294708252,0.2156966477632522,0.9853957891464232,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158874511719,297.2927551269531,285.26708984375,1.0,0.581151008605957,0.4379521906375885,0.4379521906375885,1.0,1.0,-3.030773878097534,0.989528477191925,2.041245460510254,0.3065222501754761,0.9039142727851868,0.9039142727851868,0.0,164.8328094482422,175.0,39996.88671875,0.0,3481.518798828125,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490367770195008,1.0,0.0,0.0,3.650099277496338,3.650123357772827,8.89001796622324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.33935546875,0.0,1530.991943359375,1895.4371337890625,0.0,3854.2802734375,0.9051140546798706,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746693134307861,0.4426672756671905,0.4001393914222717,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644758105278016,0.5824647545814514,0.5518742799758911,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8476371765136719,0.402854323387146,0.2829573154449463,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860756516456604,0.3178549110889435,0.3038032650947571,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937401294708252,0.2156966477632522,0.9853957891464232,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158874511719,297.2927551269531,285.26708984375,1.0,0.581151008605957,0.4379521906375885,0.4379521906375885,1.0,1.0,-3.030773878097534,0.989528477191925,2.041245460510254,0.3065222501754761,0.9039142727851868,0.9039142727851868,0.0,164.8328094482422,175.0,39996.88671875,0.0,3481.518798828125,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490367770195008,1.0,0.0,0.0,3.650099277496338,3.650123357772827,8.89001796622324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.33935546875,0.0,1530.991943359375,1895.4371337890625,0.0,3854.2802734375,0.9051140546798706,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8739861845970154,0.4427105486392975,0.4005917310714721,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.9642992615699768,0.5837655663490295,0.5534782409667969,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8482885956764221,0.4049136936664581,0.2846141159534454,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.786074161529541,0.3187284767627716,0.3048490285873413,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937294602394104,0.216277539730072,0.9887505173683168,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830514430999756,0.4376348555088043,0.4376348555088043,1.0,1.0,-3.040534496307373,0.9924431443214417,2.048091411590576,0.3074112236499786,0.9037883281707764,0.9037883281707764,0.0,165.95359802246094,175.0,40805.453125,0.0,3515.753662109375,1.0,280.99853515625,283.68511962890625,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590636491775512,1.0,0.0,0.0,3.655294418334961,3.65531849861145,8.915342277759919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.97802734375,0.0,1537.129638671875,1895.4371337890625,0.0,3944.234619140625,0.9062474966049194,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716331720352173,0.4420934319496155,0.4003196060657501,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9624331593513488,0.5844201445579529,0.5543891191482544,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475053310394287,0.406483918428421,0.2858790755271911,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7846904397010803,0.3192059993743896,0.3055112957954407,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924482583999634,0.2165543586015701,0.9908536672592164,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847949385643005,0.4371418952941894,0.4371418952941894,1.0,1.0,-3.0461549758911133,0.9933947324752808,2.052760124206543,0.3072710931301117,0.904131293296814,0.904131293296814,0.0,167.74261474609375,178.0,40941.203125,0.0,3544.048095703125,1.0,280.95782470703125,283.6356506347656,290.849853515625,293.4973449707031,293.1499938964844,293.1499938964844,280.6499938964844,35797.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662615656852722,1.0,0.0,0.0,3.658467531204224,3.658491373062134,8.930826993491792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.98779296875,0.0,1541.0885009765625,1895.4371337890625,0.0,4008.201416015625,0.9070240259170532,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650107979774475,0.4399155378341675,0.398799180984497,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564826488494872,0.5846493244171143,0.5550935864448547,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442005515098572,0.4088408648967743,0.2878103852272033,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801390886306763,0.3194239437580108,0.3061075508594513,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881191730499268,0.2164757698774337,0.9922213554382324,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877352356910706,0.4361559748649597,0.4361559748649597,1.0,1.0,-3.0498666763305664,0.9924002289772034,2.057466506958008,0.3056935369968414,0.9015175700187684,0.9015175700187684,0.0,172.0486297607422,181.0,41841.44140625,0.0,3586.01806640625,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841285943984984,1.0,0.0,0.0,3.659156322479248,3.659180641174317,8.934190987019974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.38134765625,0.0,1543.38330078125,1895.4371337890625,0.0,4164.50634765625,0.9073086380958556,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650107979774475,0.4399155378341675,0.398799180984497,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564826488494872,0.5846493244171143,0.5550935864448547,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442005515098572,0.4088408648967743,0.2878103852272033,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801390886306763,0.3194239437580108,0.3061075508594513,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881191730499268,0.2164757698774337,0.9922213554382324,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877352356910706,0.4361559748649597,0.4361559748649597,1.0,1.0,-3.0498666763305664,0.9924002289772034,2.057466506958008,0.3056935369968414,0.9015175700187684,0.9015175700187684,0.0,172.0486297607422,181.0,41841.44140625,0.0,3586.01806640625,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841285943984984,1.0,0.0,0.0,3.659156322479248,3.659180641174317,8.934190987019974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.38134765625,0.0,1543.38330078125,1895.4371337890625,0.0,4164.50634765625,0.9073086380958556,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8575978875160217,0.4370728731155395,0.3965584337711334,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492548108100892,0.5839959979057312,0.5548421740531921,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400804400444031,0.410577654838562,0.2892416417598724,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746670842170715,0.3189935982227325,0.3060179650783539,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827422380447388,0.2157931625843048,0.990634560585022,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899069309234619,0.43517005443573,0.43517005443573,1.0,1.0,-3.046581983566284,0.9887711405754088,2.0578107833862305,0.3029743731021881,0.8961448669433594,0.8961448669433594,0.0,176.56558227539062,184.0,42637.32421875,0.0,3610.72119140625,1.0,280.3581848144531,283.1531982421875,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979952573776244,1.0,0.0,0.0,3.650291681289673,3.650315761566162,8.890955314200255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.95654296875,0.0,1535.4305419921875,1895.4371337890625,0.0,4283.0751953125,0.9054990410804749,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8575978875160217,0.4370728731155395,0.3965584337711334,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492548108100892,0.5839959979057312,0.5548421740531921,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400804400444031,0.410577654838562,0.2892416417598724,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746670842170715,0.3189935982227325,0.3060179650783539,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827422380447388,0.2157931625843048,0.990634560585022,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899069309234619,0.43517005443573,0.43517005443573,1.0,1.0,-3.046581983566284,0.9887711405754088,2.0578107833862305,0.3029743731021881,0.8961448669433594,0.8961448669433594,0.0,176.56558227539062,184.0,42637.32421875,0.0,3610.72119140625,1.0,280.3581848144531,283.1531982421875,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979952573776244,1.0,0.0,0.0,3.650291681289673,3.650315761566162,8.890955314200255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.95654296875,0.0,1535.4305419921875,1895.4371337890625,0.0,4283.0751953125,0.9054990410804749,1.0,0.0,3.0,1.0,0.0
12145860,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527678847312927,0.4360812902450561,0.3952192366123199,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.944591224193573,0.584895670413971,0.5552619099617004,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381094336509705,0.4136311113834381,0.2911202609539032,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711931467056274,0.3194083273410797,0.3062121272087097,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790920495986938,0.2156529724597931,0.9895071387290956,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918354392051697,0.4344986975193023,0.4344986975193023,1.0,1.0,-3.046599864959717,0.9871347546577454,2.059465169906616,0.3012599647045135,0.896166205406189,0.896166205406189,0.0,179.84056091308594,187.0,41676.09765625,0.0,3635.114013671875,1.0,280.6421813964844,283.3730163574219,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852507710456848,1.0,0.0,0.0,3.64342737197876,3.643451452255249,8.857548436935758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8369140625,0.0,1527.079345703125,1895.4371337890625,0.0,4174.1953125,0.903929889202118,1.0,0.0,3.0,1.0,0.0
12145920,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527678847312927,0.4360812902450561,0.3952192366123199,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.944591224193573,0.584895670413971,0.5552619099617004,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381094336509705,0.4136311113834381,0.2911202609539032,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711931467056274,0.3194083273410797,0.3062121272087097,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790920495986938,0.2156529724597931,0.9895071387290956,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918354392051697,0.4344986975193023,0.4344986975193023,1.0,1.0,-3.046599864959717,0.9871347546577454,2.059465169906616,0.3012599647045135,0.896166205406189,0.896166205406189,0.0,179.84056091308594,187.0,41676.09765625,0.0,3635.114013671875,1.0,280.6421813964844,283.3730163574219,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852507710456848,1.0,0.0,0.0,3.64342737197876,3.643451452255249,8.857548436935758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8369140625,0.0,1527.079345703125,1895.4371337890625,0.0,4174.1953125,0.903929889202118,1.0,0.0,3.0,1.0,0.0
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8513171076774597,0.4366706609725952,0.3955211639404297,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.943795919418335,0.5874287486076355,0.5573719143867493,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391166925430298,0.417995423078537,0.2940012514591217,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706803679466248,0.3209053575992584,0.3074543178081512,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782975792884827,0.2164009362459182,0.9922077059745787,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.27398681640625,297.2651062011719,285.0550537109375,1.0,0.5943686366081238,0.4338273406028747,0.4338273406028747,1.0,1.0,-3.0576932430267334,0.989668607711792,2.0680246353149414,0.3012668788433075,0.899190366268158,0.899190366268158,0.0,181.72706604003903,190.0,40876.859375,0.0,3679.351318359375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704864025115968,1.0,0.0,0.0,3.64441180229187,3.64443588256836,8.862335789672215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.771484375,0.0,1526.6065673828125,1895.4371337890625,0.0,4045.4921875,0.9040160775184632,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8513171076774597,0.4366706609725952,0.3955211639404297,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.943795919418335,0.5874287486076355,0.5573719143867493,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391166925430298,0.417995423078537,0.2940012514591217,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706803679466248,0.3209053575992584,0.3074543178081512,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782975792884827,0.2164009362459182,0.9922077059745787,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.27398681640625,297.2651062011719,285.0550537109375,1.0,0.5943686366081238,0.4338273406028747,0.4338273406028747,1.0,1.0,-3.0576932430267334,0.989668607711792,2.0680246353149414,0.3012668788433075,0.899190366268158,0.899190366268158,0.0,181.72706604003903,190.0,40876.859375,0.0,3679.351318359375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704864025115968,1.0,0.0,0.0,3.64441180229187,3.64443588256836,8.862335789672215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.771484375,0.0,1526.6065673828125,1895.4371337890625,0.0,4045.4921875,0.9040160775184632,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510518074035645,0.4373197257518768,0.3959589302539825,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439523220062256,0.589085042476654,0.5587725043296814,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400455713272095,0.4205008447170257,0.2956481277942657,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.770882248878479,0.321938544511795,0.3083316087722778,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783920526504517,0.2170292735099792,0.994655430316925,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,298.2775573730469,297.2736511230469,285.2379150390625,1.0,0.5958981513977051,0.4334916770458221,0.4334916770458221,1.0,1.0,-3.065876245498657,0.9919164180755616,2.073959827423096,0.3016680479049682,0.9027393460273744,0.9027393460273744,0.0,182.5555419921875,190.0,40334.07421875,0.0,3707.954345703125,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35795.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961962640285492,1.0,0.0,0.0,3.648674964904785,3.6486990451812735,8.883081932253845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.853515625,0.0,1530.163818359375,1895.4371337890625,0.0,3970.0615234375,0.9049040675163268,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512794375419617,0.4381895661354065,0.3967126011848449,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.944674551486969,0.5909824967384338,0.5605078339576721,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8414193391799927,0.423209935426712,0.2975026369094848,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715306282043457,0.3231543898582458,0.3094344139099121,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789420247077942,0.2178250402212143,0.9980006814002992,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.294921875,1.0,0.5976471304893494,0.4330949187278747,0.4330949187278747,1.0,1.0,-3.076442241668701,0.994909644126892,2.0815324783325195,0.302280068397522,0.9057303071022034,0.9057303071022034,0.0,183.2405548095703,193.0,40409.5703125,0.0,3742.197021484375,1.0,281.2418518066406,283.8797302246094,290.50787353515625,293.0328063964844,293.1499938964844,293.1499938964844,280.95001220703125,35664.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593310952186584,1.0,0.0,0.0,3.65608549118042,3.656109571456909,8.919201945900568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.24462890625,0.0,1537.4359130859375,1895.4371337890625,0.0,3946.620849609375,0.9064337015151978,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490071892738342,0.4376620650291443,0.3969824016094208,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9429556727409364,0.5926784873008728,0.5628422498703003,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8417446613311768,0.4269605875015259,0.3005520701408386,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705939412117004,0.3244272470474243,0.311099499464035,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.678054928779602,0.2186274081468582,1.00329327583313,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011455059051514,0.4323014318943023,0.4323014318943023,1.0,1.0,-3.0916192531585693,0.9986112117767334,2.093008041381836,0.3028108477592468,0.9060513377189636,0.9060513377189636,0.0,186.0650634765625,181.0,41269.66015625,0.0,3805.59228515625,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976013958454132,1.0,0.0,0.0,3.665370941162109,3.665395021438599,8.964563562585681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.400390625,0.0,1548.642578125,1895.4371337890625,0.0,4093.979248046875,0.9085529446601868,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490071892738342,0.4376620650291443,0.3969824016094208,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9429556727409364,0.5926784873008728,0.5628422498703003,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8417446613311768,0.4269605875015259,0.3005520701408386,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705939412117004,0.3244272470474243,0.311099499464035,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.678054928779602,0.2186274081468582,1.00329327583313,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011455059051514,0.4323014318943023,0.4323014318943023,1.0,1.0,-3.0916192531585693,0.9986112117767334,2.093008041381836,0.3028108477592468,0.9060513377189636,0.9060513377189636,0.0,186.0650634765625,181.0,41269.66015625,0.0,3805.59228515625,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976013958454132,1.0,0.0,0.0,3.665370941162109,3.665395021438599,8.964563562585681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.400390625,0.0,1548.642578125,1895.4371337890625,0.0,4093.979248046875,0.9085529446601868,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500649333000183,0.4353589117527008,0.3951376974582672,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460105299949646,0.592402458190918,0.5628712773323059,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455595374107361,0.4292523264884949,0.302275151014328,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.772960901260376,0.3244405388832092,0.3112772703170776,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800225973129272,0.2184096276760101,1.0029292106628418,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994979739189148,0.4315079152584076,0.4315079152584076,1.0,1.0,-3.091298818588257,0.9965198040008544,2.0947790145874023,0.3009819090366363,0.9031537175178528,0.9031537175178528,0.0,183.97134399414065,169.0,42009.84375,0.0,3788.922607421875,1.0,280.6581115722656,283.4002685546875,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921529293060304,1.0,0.0,0.0,3.6661343574523926,3.666158676147461,8.968298175204836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0458984375,0.0,1551.1820068359375,1895.4371337890625,0.0,4233.43359375,0.9088680744171144,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500649333000183,0.4353589117527008,0.3951376974582672,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460105299949646,0.592402458190918,0.5628712773323059,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455595374107361,0.4292523264884949,0.302275151014328,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.772960901260376,0.3244405388832092,0.3112772703170776,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800225973129272,0.2184096276760101,1.0029292106628418,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994979739189148,0.4315079152584076,0.4315079152584076,1.0,1.0,-3.091298818588257,0.9965198040008544,2.0947790145874023,0.3009819090366363,0.9031537175178528,0.9031537175178528,0.0,183.97134399414065,169.0,42009.84375,0.0,3788.922607421875,1.0,280.6581115722656,283.4002685546875,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921529293060304,1.0,0.0,0.0,3.6661343574523926,3.666158676147461,8.968298175204836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0458984375,0.0,1551.1820068359375,1895.4371337890625,0.0,4233.43359375,0.9088680744171144,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545647263526917,0.4325189292430877,0.3924871981143951,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533756971359252,0.5912368893623352,0.561739444732666,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528805375099182,0.4310385882854461,0.3034199476242065,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784703969955444,0.3238599002361297,0.3106289505958557,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846809387207031,0.2176752388477325,0.9990828633308412,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.23931884765625,297.2484130859375,284.6660461425781,1.0,0.594926118850708,0.430618554353714,0.430618554353714,1.0,1.0,-3.082730293273926,0.9911349415779114,2.091595411300659,0.2975828647613525,0.8977007269859314,0.8977007269859314,0.0,178.15626525878906,157.0,42783.62890625,0.0,3721.41455078125,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572346687316895,3.6572587490081774,8.924808980736998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.7158203125,0.0,1543.1800537109375,1895.4371337890625,0.0,4300.0,0.9070520401000975,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545647263526917,0.4325189292430877,0.3924871981143951,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533756971359252,0.5912368893623352,0.561739444732666,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528805375099182,0.4310385882854461,0.3034199476242065,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784703969955444,0.3238599002361297,0.3106289505958557,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846809387207031,0.2176752388477325,0.9990828633308412,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.23931884765625,297.2484130859375,284.6660461425781,1.0,0.594926118850708,0.430618554353714,0.430618554353714,1.0,1.0,-3.082730293273926,0.9911349415779114,2.091595411300659,0.2975828647613525,0.8977007269859314,0.8977007269859314,0.0,178.15626525878906,157.0,42783.62890625,0.0,3721.41455078125,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572346687316895,3.6572587490081774,8.924808980736998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.7158203125,0.0,1543.1800537109375,1895.4371337890625,0.0,4300.0,0.9070520401000975,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646925091743469,0.4316076338291168,0.390748918056488,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665545225143432,0.5917191505432129,0.5612529516220093,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657736778259277,0.4342988729476928,0.3050587475299835,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889314889907837,0.3242124915122986,0.3102605640888214,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937502026557922,0.2175856381654739,0.9957892894744872,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889248251914978,0.4297291934490204,0.4297291934490204,1.0,1.0,-3.0776095390319824,0.9870447516441344,2.090564727783203,0.2944641709327698,0.8976427316665649,0.8976427316665649,0.0,168.96646118164062,145.0,41790.11328125,0.0,3638.405029296875,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98757141828537,1.0,0.0,0.0,3.6502223014831534,3.650246381759644,8.890617664292222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1826171875,0.0,1534.662841796875,1895.4371337890625,0.0,4194.18212890625,0.9054515361785888,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646925091743469,0.4316076338291168,0.390748918056488,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665545225143432,0.5917191505432129,0.5612529516220093,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657736778259277,0.4342988729476928,0.3050587475299835,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889314889907837,0.3242124915122986,0.3102605640888214,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937502026557922,0.2175856381654739,0.9957892894744872,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889248251914978,0.4297291934490204,0.4297291934490204,1.0,1.0,-3.0776095390319824,0.9870447516441344,2.090564727783203,0.2944641709327698,0.8976427316665649,0.8976427316665649,0.0,168.96646118164062,145.0,41790.11328125,0.0,3638.405029296875,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98757141828537,1.0,0.0,0.0,3.6502223014831534,3.650246381759644,8.890617664292222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1826171875,0.0,1534.662841796875,1895.4371337890625,0.0,4194.18212890625,0.9054515361785888,1.0,0.0,3.0,1.0,0.0
