time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724831342697144,0.4318386614322662,0.3905144333839416,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.975370705127716,0.5926942229270935,0.5616868734359741,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749408721923828,0.4365078210830688,0.3062748312950134,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965728640556335,0.3248540461063385,0.3104779422283172,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004797458648682,0.2179160416126251,0.9955831170082092,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858643054962158,0.4292845129966736,0.4292845129966736,1.0,1.0,-3.0793190002441406,0.9865844249725342,2.092734336853028,0.2935495674610138,0.8995198011398315,0.8995198011398315,0.0,163.3242645263672,145.0,41074.2578125,0.0,3600.74658203125,1.0,280.8987731933594,283.5682983398437,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764139652252196,1.0,0.0,0.0,3.649438619613648,3.6494624614715576,8.88680006028153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.3837890625,0.0,1532.921142578125,1895.4371337890625,0.0,4097.474609375,0.905243456363678,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822518587112427,0.4324164688587188,0.390702873468399,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9852384924888612,0.5940749049186707,0.56260085105896,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.886092483997345,0.4390276372432709,0.307768851518631,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059077858924866,0.3257710337638855,0.3109947144985199,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087422609329224,0.2184848338365554,0.9965134263038636,285.0621032714844,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829104781150818,0.4290308654308319,0.4290308654308319,1.0,1.0,-3.084175109863281,0.9877327680587769,2.096442222595215,0.2935432195663452,0.9009335041046144,0.9009335041046144,0.0,157.16622924804688,133.0,41082.7578125,0.0,3567.69091796875,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35943.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705795049667358,1.0,0.0,0.0,3.651490211486816,3.651514053344727,8.896794270185637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.96435546875,0.0,1534.4031982421875,1895.4371337890625,0.0,4046.311767578125,0.9055928587913512,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9006015062332153,0.4315953850746155,0.3901375234127044,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5950989723205566,0.5604551434516907,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076340794563292,0.4425649344921112,0.310250461101532,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226438164710999,0.3266476690769195,0.3117094933986664,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233905792236328,0.2190164029598236,0.997872233390808,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.22833251953125,297.2597961425781,284.86529541015625,1.0,0.5766522288322449,0.4285235404968261,0.4285235404968261,1.0,1.0,-3.086021661758423,0.9871228337287904,2.0988988876342773,0.2930017411708832,0.8982220888137817,0.8982220888137817,0.0,146.27044677734375,121.0,41836.11328125,0.0,3491.181396484375,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811497330665588,1.0,0.0,0.0,3.649182558059693,3.6492063999176025,8.885552915671724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.01806640625,0.0,1532.900390625,1895.4371337890625,0.0,4138.70947265625,0.9051436185836792,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9006015062332153,0.4315953850746155,0.3901375234127044,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5950989723205566,0.5604551434516907,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076340794563292,0.4425649344921112,0.310250461101532,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226438164710999,0.3266476690769195,0.3117094933986664,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233905792236328,0.2190164029598236,0.997872233390808,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.22833251953125,297.2597961425781,284.86529541015625,1.0,0.5766522288322449,0.4285235404968261,0.4285235404968261,1.0,1.0,-3.086021661758423,0.9871228337287904,2.0988988876342773,0.2930017411708832,0.8982220888137817,0.8982220888137817,0.0,146.27044677734375,121.0,41836.11328125,0.0,3491.181396484375,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811497330665588,1.0,0.0,0.0,3.649182558059693,3.6492063999176025,8.885552915671724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.01806640625,0.0,1532.900390625,1895.4371337890625,0.0,4138.70947265625,0.9051436185836792,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146584272384644,0.4314719438552856,0.3893551230430603,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994852185249329,0.5359406471252441,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9259496331214904,0.4466223418712616,0.3126084804534912,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346534371376038,0.3277239203453064,0.3122305274009704,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7336581349372864,0.2196191400289535,0.9985818266868592,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.04644775390625,1.0,0.5682823061943054,0.428016185760498,0.428016185760498,1.0,1.0,-3.060335874557495,0.976341724395752,2.083994150161743,0.2879388332366943,0.9009783267974854,0.9009783267974854,0.0,138.0131378173828,109.0,40832.30859375,0.0,3360.618408203125,1.0,280.942138671875,283.6131286621094,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685662984848022,1.0,0.0,0.0,3.651124000549317,3.6511478424072266,8.895009955267597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.27783203125,0.0,1533.8616943359375,1895.4371337890625,0.0,4028.568115234375,0.9054908156394958,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146584272384644,0.4314719438552856,0.3893551230430603,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994852185249329,0.5359406471252441,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9259496331214904,0.4466223418712616,0.3126084804534912,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346534371376038,0.3277239203453064,0.3122305274009704,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7336581349372864,0.2196191400289535,0.9985818266868592,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.04644775390625,1.0,0.5682823061943054,0.428016185760498,0.428016185760498,1.0,1.0,-3.060335874557495,0.976341724395752,2.083994150161743,0.2879388332366943,0.9009783267974854,0.9009783267974854,0.0,138.0131378173828,109.0,40832.30859375,0.0,3360.618408203125,1.0,280.942138671875,283.6131286621094,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685662984848022,1.0,0.0,0.0,3.651124000549317,3.6511478424072266,8.895009955267597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.27783203125,0.0,1533.8616943359375,1895.4371337890625,0.0,4028.568115234375,0.9054908156394958,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.93304044008255,0.4301110208034515,0.3883613646030426,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066628694534302,0.5078060030937195,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479049444198608,0.4497079253196716,0.3148409724235534,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493854403495789,0.3281823992729187,0.3126556575298309,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462098002433777,0.2198198437690735,0.9989957809448242,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.558575451374054,0.4275329709053039,0.4275329709053039,1.0,1.0,-3.0290215015411377,0.9635233283042908,2.065498352050781,0.2822100520133972,0.897427499294281,0.897427499294281,0.0,128.91517639160156,112.0,41227.75,0.0,3211.899658203125,1.0,280.6578674316406,283.363525390625,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97635155916214,1.0,0.0,0.0,3.6478030681610094,3.6478271484375,8.878836297299131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59228515625,0.0,1531.599609375,1895.4371337890625,0.0,4096.9296875,0.9048495292663574,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.93304044008255,0.4301110208034515,0.3883613646030426,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066628694534302,0.5078060030937195,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479049444198608,0.4497079253196716,0.3148409724235534,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493854403495789,0.3281823992729187,0.3126556575298309,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462098002433777,0.2198198437690735,0.9989957809448242,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.558575451374054,0.4275329709053039,0.4275329709053039,1.0,1.0,-3.0290215015411377,0.9635233283042908,2.065498352050781,0.2822100520133972,0.897427499294281,0.897427499294281,0.0,128.91517639160156,112.0,41227.75,0.0,3211.899658203125,1.0,280.6578674316406,283.363525390625,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97635155916214,1.0,0.0,0.0,3.6478030681610094,3.6478271484375,8.878836297299131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59228515625,0.0,1531.599609375,1895.4371337890625,0.0,4096.9296875,0.9048495292663574,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9450290203094482,0.4298184216022491,0.3874301016330719,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156259179115295,0.4899841845035553,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9625991582870485,0.4536334276199341,0.3171151876449585,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.85966557264328,0.3290819227695465,0.3130431473255157,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549315094947815,0.2203495055437088,0.9994945526123048,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547912597656,297.3298645019531,285.00830078125,1.0,0.5531319379806519,0.4270497560501098,0.4270497560501098,1.0,1.0,-3.010248899459839,0.955397367477417,2.054851531982422,0.2779064774513244,0.8996889591217041,0.8996889591217041,0.0,123.39781188964844,130.0,40340.45703125,0.0,3123.690185546875,1.0,280.9421081542969,283.5823669433594,290.5380554199219,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600079655647278,1.0,0.0,0.0,3.64795184135437,3.6479759216308594,8.879561050889606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6396484375,0.0,1530.66455078125,1895.4371337890625,0.0,3952.656982421875,0.9048124551773072,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9450290203094482,0.4298184216022491,0.3874301016330719,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156259179115295,0.4899841845035553,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9625991582870485,0.4536334276199341,0.3171151876449585,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.85966557264328,0.3290819227695465,0.3130431473255157,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549315094947815,0.2203495055437088,0.9994945526123048,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547912597656,297.3298645019531,285.00830078125,1.0,0.5531319379806519,0.4270497560501098,0.4270497560501098,1.0,1.0,-3.010248899459839,0.955397367477417,2.054851531982422,0.2779064774513244,0.8996889591217041,0.8996889591217041,0.0,123.39781188964844,130.0,40340.45703125,0.0,3123.690185546875,1.0,280.9421081542969,283.5823669433594,290.5380554199219,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600079655647278,1.0,0.0,0.0,3.64795184135437,3.6479759216308594,8.879561050889606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6396484375,0.0,1530.66455078125,1895.4371337890625,0.0,3952.656982421875,0.9048124551773072,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464328289031982,0.4303058981895447,0.3876299262046814,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202491521835327,0.4883016943931579,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653534889221193,0.4561404287815094,0.3186927139759063,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612210750579834,0.3299401402473449,0.3136832416057586,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562777400016785,0.2209556996822357,1.00153386592865,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.26708984375,297.3519287109375,285.1886901855469,1.0,0.5538074374198914,0.4268081486225128,0.4268081486225128,1.0,1.0,-3.013556480407715,0.9560580253601074,2.0574984550476074,0.2774860262870788,0.9028618335723876,0.9028618335723876,0.0,123.07070922851562,130.0,39758.1875,0.0,3129.6552734375,1.0,281.1987609863281,283.7799072265625,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948452353477478,1.0,0.0,0.0,3.651395082473755,3.651418924331665,8.896330996321922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.93310546875,0.0,1533.4564208984375,1895.4371337890625,0.0,3849.009033203125,0.9055336117744446,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452066421508788,0.4311018586158752,0.3882946670055389,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.624409019947052,0.4908322989940643,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9656025767326356,0.458929032087326,0.3205899894237518,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606403470039368,0.3310373425483703,0.3146652281284332,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.75584477186203,0.2217714190483093,1.004955530166626,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.2478942871094,1.0,0.5562180280685425,0.4267586767673492,0.4267586767673492,1.0,1.0,-3.024957656860352,0.9601483345031738,2.0648093223571777,0.2788387537002563,0.905556321144104,0.905556321144104,0.0,124.17465209960938,148.0,39857.1015625,0.0,3166.6552734375,1.0,281.2417297363281,283.8417358398437,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942724108695984,1.0,0.0,0.0,3.657913208007813,3.6579372882843018,8.928121246754017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.080078125,0.0,1539.8070068359375,1895.4371337890625,0.0,3797.185302734375,0.9068717956542968,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.932508111000061,0.4306479096412658,0.3886602222919464,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283632516860962,0.5089440941810608,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956893503665924,0.4628672301769256,0.3238318264484405,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519297242164612,0.332180917263031,0.3162752389907837,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485448122024536,0.2226813584566116,1.0111219882965088,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650156736373901,0.4266597628593445,0.4266597628593445,1.0,1.0,-3.060403347015381,0.9730448126792908,2.0873584747314453,0.283635139465332,0.9055529236793518,0.9055529236793518,0.0,130.42080688476562,166.0,40924.9140625,0.0,3304.274169921875,1.0,280.95770263671875,283.6279296875,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955140233039856,1.0,0.0,0.0,3.665512800216675,3.665536880493164,8.965257620729972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.70703125,0.0,1549.122314453125,1895.4371337890625,0.0,3909.149169921875,0.908616304397583,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.932508111000061,0.4306479096412658,0.3886602222919464,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283632516860962,0.5089440941810608,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956893503665924,0.4628672301769256,0.3238318264484405,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519297242164612,0.332180917263031,0.3162752389907837,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485448122024536,0.2226813584566116,1.0111219882965088,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650156736373901,0.4266597628593445,0.4266597628593445,1.0,1.0,-3.060403347015381,0.9730448126792908,2.0873584747314453,0.283635139465332,0.9055529236793518,0.9055529236793518,0.0,130.42080688476562,166.0,40924.9140625,0.0,3304.274169921875,1.0,280.95770263671875,283.6279296875,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955140233039856,1.0,0.0,0.0,3.665512800216675,3.665536880493164,8.965257620729972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.70703125,0.0,1549.122314453125,1895.4371337890625,0.0,3909.149169921875,0.908616304397583,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097609519958496,0.4286276400089264,0.3874363899230957,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263009905815125,0.5409948229789734,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377800226211548,0.465433269739151,0.3260455727577209,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360386490821838,0.3321868181228637,0.3168521821498871,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348663806915283,0.2225851118564605,1.0133845806121826,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772904753684998,0.4265608191490173,0.4265608191490173,1.0,1.0,-3.103532075881958,0.9887436032295228,2.11478853225708,0.2895886600017547,0.9029703140258788,0.9029703140258788,0.0,141.15589904785156,169.0,42130.5234375,0.0,3499.44677734375,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700049161911012,1.0,0.0,0.0,3.6656086444854736,3.665632724761963,8.965726010501385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.060546875,0.0,1550.6822509765625,1895.4371337890625,0.0,4041.252197265625,0.9087655544281006,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097609519958496,0.4286276400089264,0.3874363899230957,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263009905815125,0.5409948229789734,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377800226211548,0.465433269739151,0.3260455727577209,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360386490821838,0.3321868181228637,0.3168521821498871,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348663806915283,0.2225851118564605,1.0133845806121826,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772904753684998,0.4265608191490173,0.4265608191490173,1.0,1.0,-3.103532075881958,0.9887436032295228,2.11478853225708,0.2895886600017547,0.9029703140258788,0.9029703140258788,0.0,141.15589904785156,169.0,42130.5234375,0.0,3499.44677734375,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700049161911012,1.0,0.0,0.0,3.6656086444854736,3.665632724761963,8.965726010501385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.060546875,0.0,1550.6822509765625,1895.4371337890625,0.0,4041.252197265625,0.9087655544281006,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.899852991104126,0.4272679388523102,0.3865008652210235,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232019662857056,0.5566868782043457,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285845160484314,0.466624766588211,0.3270857036113739,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286559581756592,0.3319300413131714,0.3168875873088836,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283646464347839,0.2222349196672439,1.0131529569625854,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826400518417358,0.4257916510105133,0.4257916510105133,1.0,1.0,-3.1223058700561523,0.9938166737556458,2.128489255905152,0.2906656861305237,0.9000833034515381,0.9000833034515381,0.0,146.538330078125,169.0,43168.73046875,0.0,3591.391845703125,1.0,280.3908386230469,283.2216186523437,290.875732421875,293.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,36145.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979855477809906,1.0,0.0,0.0,3.662372350692749,3.6623966693878174,8.949902507993102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.8134765625,0.0,1548.0693359375,1895.4371337890625,0.0,4127.466796875,0.9081003069877625,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930887579917908,0.4261237680912018,0.3855813145637512,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203034520149231,0.5676936507225037,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222754240036012,0.4674739241600036,0.3277634680271148,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235186338424683,0.3316322565078735,0.3167510628700256,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237520813941956,0.2218473553657531,1.0121835470199585,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863049626350403,0.4251872599124908,0.4251872599124908,1.0,1.0,-3.1339237689971924,0.9965574145317078,2.13736629486084,0.2908563613891601,0.8984000086784363,0.8984000086784363,0.0,150.3264617919922,172.0,43346.30859375,0.0,3652.313232421875,1.0,280.3581237792969,283.1917724609375,290.8768920898437,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982877790927887,1.0,0.0,0.0,3.657900094985962,3.657924175262451,8.928057582124893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.15478515625,0.0,1543.6529541015625,1895.4371337890625,0.0,4153.68798828125,0.90718275308609,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.881011962890625,0.425444483757019,0.3846694529056549,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978001713752748,0.6150692701339722,0.5838747620582581,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115842580795288,0.471005380153656,0.3300411701202392,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140859007835388,0.3319982588291168,0.3170218765735626,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150582075119019,0.2216637730598449,1.0114983320236206,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932022929191589,0.4238137006759643,0.4238137006759643,1.0,1.0,-3.1544644832611084,1.000574231147766,2.1538901329040527,0.2905654311180115,0.8995779156684875,0.8995779156684875,0.0,157.88446044921875,175.0,42667.8046875,0.0,3767.76708984375,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969736397266388,1.0,0.0,0.0,3.653830289840698,3.653854370117188,8.908201607482624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.802734375,0.0,1538.068603515625,1895.4371337890625,0.0,4038.886474609375,0.9062076807022096,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.881011962890625,0.425444483757019,0.3846694529056549,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978001713752748,0.6150692701339722,0.5838747620582581,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115842580795288,0.471005380153656,0.3300411701202392,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140859007835388,0.3319982588291168,0.3170218765735626,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150582075119019,0.2216637730598449,1.0114983320236206,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932022929191589,0.4238137006759643,0.4238137006759643,1.0,1.0,-3.1544644832611084,1.000574231147766,2.1538901329040527,0.2905654311180115,0.8995779156684875,0.8995779156684875,0.0,157.88446044921875,175.0,42667.8046875,0.0,3767.76708984375,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969736397266388,1.0,0.0,0.0,3.653830289840698,3.653854370117188,8.908201607482624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.802734375,0.0,1538.068603515625,1895.4371337890625,0.0,4038.886474609375,0.9062076807022096,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751084804534912,0.4256704151630401,0.3848386108875274,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.99210125207901,0.6138980984687805,0.5823196172714233,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064115285873412,0.4732770025730133,0.3316021263599396,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092073202133179,0.3325801789760589,0.3175878822803497,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105356454849243,0.2218948006629943,1.0127214193344116,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.1758117675781,297.2571716308594,285.076416015625,1.0,0.5957319140434265,0.4231269359588623,0.4231269359588623,1.0,1.0,-3.156901359558105,0.9997133612632751,2.157187938690185,0.2890496551990509,0.9018335938453674,0.9018335938453674,0.0,161.81671142578125,175.0,41874.16796875,0.0,3804.8310546875,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.40545654296875,293.1499938964844,293.1499938964844,280.95001220703125,35963.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594904184341432,1.0,0.0,0.0,3.654811382293701,3.6548354625701904,8.912986686482327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.849609375,0.0,1538.251220703125,1895.4371337890625,0.0,3948.0419921875,0.9063813090324402,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715171813964844,0.4261387884616852,0.3853034377098083,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.988373041152954,0.6137415170669556,0.581870973110199,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038285613059998,0.4757852256298065,0.3333722949028015,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062499165534973,0.3333820104598999,0.3183737099170685,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077472805976868,0.2223309576511383,1.0148069858551023,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980711579322815,0.4226068556308746,0.4226068556308746,1.0,1.0,-3.162496328353882,1.0004009008407593,2.162095308303833,0.2883996367454529,0.9036009907722472,0.9036009907722472,0.0,164.66976928710938,178.0,41862.99609375,0.0,3842.72607421875,1.0,280.94189453125,283.6731872558594,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35860.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541253447532654,1.0,0.0,0.0,3.658334255218506,3.658358335494995,8.930176704780024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.341796875,0.0,1541.415771484375,1895.4371337890625,0.0,3900.049560546875,0.9070668816566468,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645214438438416,0.4253141283988952,0.3852622509002685,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815021753311156,0.6128522753715515,0.5814569592475891,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991102576255798,0.4793397784233093,0.336310476064682,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006564378738403,0.3340947926044464,0.319532573223114,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025892734527588,0.2226491272449493,1.0180736780166626,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020512580871582,0.4215666651725769,0.4215666651725769,1.0,1.0,-3.170813798904419,1.0007470846176147,2.170066595077514,0.2869813442230224,0.9024025201797484,0.9024025201797484,0.0,169.9012908935547,181.0,42908.30078125,0.0,3906.93359375,1.0,280.6577453613281,283.4619140625,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652504324913024,1.0,0.0,0.0,3.660393953323364,3.6604180335998535,8.940235716181633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.541015625,0.0,1544.497802734375,1895.4371337890625,0.0,3999.24853515625,0.9075713157653807,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645214438438416,0.4253141283988952,0.3852622509002685,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815021753311156,0.6128522753715515,0.5814569592475891,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991102576255798,0.4793397784233093,0.336310476064682,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006564378738403,0.3340947926044464,0.319532573223114,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025892734527588,0.2226491272449493,1.0180736780166626,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020512580871582,0.4215666651725769,0.4215666651725769,1.0,1.0,-3.170813798904419,1.0007470846176147,2.170066595077514,0.2869813442230224,0.9024025201797484,0.9024025201797484,0.0,169.9012908935547,181.0,42908.30078125,0.0,3906.93359375,1.0,280.6577453613281,283.4619140625,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652504324913024,1.0,0.0,0.0,3.660393953323364,3.6604180335998535,8.940235716181633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.541015625,0.0,1544.497802734375,1895.4371337890625,0.0,3999.24853515625,0.9075713157653807,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8561996221542358,0.4230864644050598,0.3837148249149322,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732680916786194,0.6109680533409119,0.5801122188568115,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930755853652954,0.4816502332687378,0.3382383286952972,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938504815101624,0.3337987065315246,0.3196722865104675,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962504982948303,0.2221879810094833,1.0178217887878418,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048537492752075,0.4205265045166015,0.4205265045166015,1.0,1.0,-3.169528245925904,0.9975818991661072,2.171946287155152,0.2841656804084778,0.8984825015068054,0.8984825015068054,0.0,175.26406860351562,184.0,43856.6484375,0.0,3944.685302734375,1.0,280.358154296875,283.228759765625,291.1538391113281,293.9701843261719,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780077338218688,1.0,0.0,0.0,3.6549391746521,3.654963254928589,8.913609690353042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39111328125,0.0,1539.899658203125,1895.4371337890625,0.0,4111.3818359375,0.9064800143241882,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8561996221542358,0.4230864644050598,0.3837148249149322,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732680916786194,0.6109680533409119,0.5801122188568115,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930755853652954,0.4816502332687378,0.3382383286952972,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938504815101624,0.3337987065315246,0.3196722865104675,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962504982948303,0.2221879810094833,1.0178217887878418,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048537492752075,0.4205265045166015,0.4205265045166015,1.0,1.0,-3.169528245925904,0.9975818991661072,2.171946287155152,0.2841656804084778,0.8984825015068054,0.8984825015068054,0.0,175.26406860351562,184.0,43856.6484375,0.0,3944.685302734375,1.0,280.358154296875,283.228759765625,291.1538391113281,293.9701843261719,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780077338218688,1.0,0.0,0.0,3.6549391746521,3.654963254928589,8.913609690353042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39111328125,0.0,1539.899658203125,1895.4371337890625,0.0,4111.3818359375,0.9064800143241882,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850684642791748,0.4223998486995697,0.3827289640903473,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.967439830303192,0.6106768846511841,0.5794179439544678,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898217678070068,0.4852718710899353,0.3405097424983978,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893421649932861,0.3342099487781524,0.3199073076248169,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918665170669556,0.222157597541809,1.0173964500427246,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071107983589172,0.4197761416435241,0.4197761416435241,1.0,1.0,-3.169997215270996,0.9957955479621888,2.174201488494873,0.2820726037025451,0.9000436663627625,0.9000436663627625,0.0,179.13912963867188,187.0,42976.921875,0.0,3976.016357421875,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642173051834106,1.0,0.0,0.0,3.6529288291931152,3.652952909469605,8.903806474336307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.44140625,0.0,1536.6624755859375,1895.4371337890625,0.0,3990.089111328125,0.9059680104255676,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850684642791748,0.4223998486995697,0.3827289640903473,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.967439830303192,0.6106768846511841,0.5794179439544678,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898217678070068,0.4852718710899353,0.3405097424983978,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893421649932861,0.3342099487781524,0.3199073076248169,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918665170669556,0.222157597541809,1.0173964500427246,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071107983589172,0.4197761416435241,0.4197761416435241,1.0,1.0,-3.169997215270996,0.9957955479621888,2.174201488494873,0.2820726037025451,0.9000436663627625,0.9000436663627625,0.0,179.13912963867188,187.0,42976.921875,0.0,3976.016357421875,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642173051834106,1.0,0.0,0.0,3.6529288291931152,3.652952909469605,8.903806474336307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.44140625,0.0,1536.6624755859375,1895.4371337890625,0.0,3990.089111328125,0.9059680104255676,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488945364952087,0.4231475293636322,0.3832164108753204,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655144214630128,0.6121020913124084,0.5804923176765442,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.890376091003418,0.4902195334434509,0.3438053429126739,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882540225982666,0.3356502056121826,0.3211231231689453,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906805038452148,0.2229555994272232,1.0204533338546753,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.1648864746094,1.0,0.6098079085350037,0.4190258085727691,0.4190258085727691,1.0,1.0,-3.1809651851654053,0.9978361129760742,2.183129072189331,0.2815008461475372,0.90457683801651,0.90457683801651,0.0,181.37521362304688,190.0,42199.4296875,0.0,4025.258056640625,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94805508852005,1.0,0.0,0.0,3.6594388484954834,3.6594629287719727,8.935570576795726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.78369140625,0.0,1542.2423095703125,1895.4371337890625,0.0,3845.424072265625,0.9072768092155457,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488945364952087,0.4231475293636322,0.3832164108753204,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655144214630128,0.6121020913124084,0.5804923176765442,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.890376091003418,0.4902195334434509,0.3438053429126739,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882540225982666,0.3356502056121826,0.3211231231689453,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906805038452148,0.2229555994272232,1.0204533338546753,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.1648864746094,1.0,0.6098079085350037,0.4190258085727691,0.4190258085727691,1.0,1.0,-3.1809651851654053,0.9978361129760742,2.183129072189331,0.2815008461475372,0.90457683801651,0.90457683801651,0.0,181.37521362304688,190.0,42199.4296875,0.0,4025.258056640625,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94805508852005,1.0,0.0,0.0,3.6594388484954834,3.6594629287719727,8.935570576795726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.78369140625,0.0,1542.2423095703125,1895.4371337890625,0.0,3845.424072265625,0.9072768092155457,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480268120765686,0.4230540692806244,0.3834886848926544,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.964620053768158,0.6124442219734192,0.5811607837677002,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906832337379456,0.4923102259635925,0.3454948663711548,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878065705299377,0.3361982405185699,0.3218433260917663,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902363300323486,0.2232830673456192,1.0225896835327148,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.611308753490448,0.4186506271362304,0.4186506271362304,1.0,1.0,-3.187568187713623,0.9992473721504213,2.1883208751678467,0.2814802229404449,0.9040203094482422,0.9040203094482422,0.0,182.5552673339844,190.0,43116.7421875,0.0,4053.745361328125,1.0,280.6983642578125,283.5294494628906,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548097848892212,1.0,0.0,0.0,3.66247820854187,3.66250228881836,8.950419783104735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.7001953125,0.0,1545.9940185546875,1895.4371337890625,0.0,3906.1875,0.907934844493866,1.0,0.0,3.0,1.0,0.0
