time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458778262138367,0.4223995208740234,0.3831538558006286,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623240232467652,0.612187385559082,0.5812053084373474,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896599411964417,0.4939104914665222,0.3467782735824585,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862221598625183,0.3363920748233795,0.3222248554229736,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887645721435547,0.2233508229255676,1.0236847400665283,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126635670661926,0.4182451665401459,0.4182451665401459,1.0,1.0,-3.190544605255127,0.9992653131484984,2.191279172897339,0.2808942794799804,0.9038987159729004,0.9038987159729004,0.0,184.33523559570312,193.0,43266.8203125,0.0,4076.32861328125,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591583609580994,1.0,0.0,0.0,3.6636152267456055,3.663639307022095,8.955977932600945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3447265625,0.0,1547.676025390625,1895.4371337890625,0.0,3945.080078125,0.9082533121109008,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400741815567017,0.4202393293380737,0.3816249072551727,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557868838310242,0.6106136441230774,0.5802197456359863,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859939575195312,0.4963264167308807,0.348747968673706,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815561890602112,0.3360983431339264,0.3223261535167694,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843671798706055,0.2229276001453399,1.0234229564666748,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.614867627620697,0.4174342751502991,0.4174342751502991,1.0,1.0,-3.189705848693848,0.996831715106964,2.1928741931915283,0.2787107527256012,0.9004918336868286,0.9004918336868286,0.0,188.55465698242188,196.0,44229.234375,0.0,4106.677734375,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.28045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721462726593018,1.0,0.0,0.0,3.660383939743042,3.6604080200195312,8.940186262407224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3564453125,0.0,1545.5338134765625,1895.4371337890625,0.0,4060.089111328125,0.907656729221344,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400741815567017,0.4202393293380737,0.3816249072551727,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557868838310242,0.6106136441230774,0.5802197456359863,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859939575195312,0.4963264167308807,0.348747968673706,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815561890602112,0.3360983431339264,0.3223261535167694,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843671798706055,0.2229276001453399,1.0234229564666748,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.614867627620697,0.4174342751502991,0.4174342751502991,1.0,1.0,-3.189705848693848,0.996831715106964,2.1928741931915283,0.2787107527256012,0.9004918336868286,0.9004918336868286,0.0,188.55465698242188,196.0,44229.234375,0.0,4106.677734375,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.28045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721462726593018,1.0,0.0,0.0,3.660383939743042,3.6604080200195312,8.940186262407224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3564453125,0.0,1545.5338134765625,1895.4371337890625,0.0,4060.089111328125,0.907656729221344,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.833695113658905,0.4175458550453186,0.3794859051704407,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9481630921363832,0.6082607507705688,0.5783473253250122,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.8816528916358948,0.4982098937034607,0.3502603471279144,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761791944503784,0.3352503478527069,0.3218199014663696,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791642308235168,0.221995323896408,1.020612359046936,284.6326599121094,284.95001220703125,300.0351867675781,288.4539794921875,298.1057434082031,297.23321533203125,284.6316223144531,1.0,0.6163764595985413,0.4166233539581299,0.4166233539581299,1.0,1.0,-3.182717800140381,0.9921784996986388,2.1905393600463867,0.2756240367889404,0.8947494029998779,0.8947494029998779,0.0,192.9180603027344,199.0,45286.8984375,0.0,4119.95849609375,1.0,280.0582275390625,283.02734375,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98260760307312,1.0,0.0,0.0,3.648369073867798,3.648393154144287,8.881592634679691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.361328125,0.0,1533.8985595703125,1895.4371337890625,0.0,4151.3486328125,0.9051292538642884,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.833695113658905,0.4175458550453186,0.3794859051704407,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9481630921363832,0.6082607507705688,0.5783473253250122,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.8816528916358948,0.4982098937034607,0.3502603471279144,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761791944503784,0.3352503478527069,0.3218199014663696,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791642308235168,0.221995323896408,1.020612359046936,284.6326599121094,284.95001220703125,300.0351867675781,288.4539794921875,298.1057434082031,297.23321533203125,284.6316223144531,1.0,0.6163764595985413,0.4166233539581299,0.4166233539581299,1.0,1.0,-3.182717800140381,0.9921784996986388,2.1905393600463867,0.2756240367889404,0.8947494029998779,0.8947494029998779,0.0,192.9180603027344,199.0,45286.8984375,0.0,4119.95849609375,1.0,280.0582275390625,283.02734375,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98260760307312,1.0,0.0,0.0,3.648369073867798,3.648393154144287,8.881592634679691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.361328125,0.0,1533.8985595703125,1895.4371337890625,0.0,4151.3486328125,0.9051292538642884,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305161595344543,0.4167099595069885,0.3784010112285614,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442171454429626,0.6075661182403564,0.5773524045944214,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798158764839172,0.5002104043960571,0.3514133095741272,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734971046447754,0.3351384997367859,0.3215595483779907,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.676464855670929,0.221660166978836,1.0187537670135498,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171778440475464,0.4162274003028869,0.4162274003028869,1.0,1.0,-3.1790456771850586,0.989807426929474,2.189238309860229,0.2739220559597015,0.8946369290351868,0.8946369290351868,0.0,195.1649932861328,199.0,44266.15234375,0.0,4126.56640625,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719403982162476,1.0,0.0,0.0,3.641566753387451,3.641590833663941,8.848504080560815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.21875,0.0,1525.80224609375,1895.4371337890625,0.0,4058.27978515625,0.9036056995391846,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295886516571045,0.4165822565555572,0.378217339515686,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430421590805054,0.6075555086135864,0.5772472620010376,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796930313110352,0.5016542673110962,0.3523633778095245,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7727752923965454,0.3353126049041748,0.3216710388660431,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756744980812073,0.2216568738222122,1.0185567140579224,284.807861328125,284.95001220703125,300.0174865722656,288.5150146484375,298.0986328125,297.2330017089844,284.8095092773437,1.0,0.6177421808242798,0.4160046577453613,0.4160046577453613,1.0,1.0,-3.1797335147857666,0.9894759058952332,2.1902575492858887,0.2733615040779114,0.8942627906799316,0.8942627906799316,0.0,195.9955139160156,202.0,44220.6875,0.0,4135.04443359375,1.0,280.3421325683594,283.24298095703125,291.46368408203125,294.2428283691406,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680930972099304,1.0,0.0,0.0,3.638830423355103,3.6388542652130127,8.835210678626026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.80712890625,0.0,1522.523681640625,1895.4371337890625,0.0,4024.391357421875,0.9029541015625,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.828376054763794,0.4170731008052826,0.3784545958042145,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415355324745178,0.6085433959960938,0.5778985619544983,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808050751686096,0.5065041780471802,0.3555660843849182,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721311450004578,0.3364733159542084,0.32259401679039,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748365163803101,0.2222207635641098,1.0204178094863892,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010437011719,297.2460021972656,285.01251220703125,1.0,0.6197905540466309,0.4153859913349151,0.4153859913349151,1.0,1.0,-3.1879899501800537,0.9908365607261658,2.197153329849243,0.272700548171997,0.896721363067627,0.896721363067627,0.0,197.7251739501953,205.0,43321.2890625,0.0,4172.9580078125,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.209716796875,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517765045166016,1.0,0.0,0.0,3.63735556602478,3.6373796463012695,8.828050681586319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.685546875,0.0,1519.295166015625,1895.4371337890625,0.0,3878.9521484375,0.9024845957756042,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.828376054763794,0.4170731008052826,0.3784545958042145,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415355324745178,0.6085433959960938,0.5778985619544983,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808050751686096,0.5065041780471802,0.3555660843849182,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721311450004578,0.3364733159542084,0.32259401679039,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748365163803101,0.2222207635641098,1.0204178094863892,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010437011719,297.2460021972656,285.01251220703125,1.0,0.6197905540466309,0.4153859913349151,0.4153859913349151,1.0,1.0,-3.1879899501800537,0.9908365607261658,2.197153329849243,0.272700548171997,0.896721363067627,0.896721363067627,0.0,197.7251739501953,205.0,43321.2890625,0.0,4172.9580078125,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.209716796875,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517765045166016,1.0,0.0,0.0,3.63735556602478,3.6373796463012695,8.828050681586319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.685546875,0.0,1519.295166015625,1895.4371337890625,0.0,3878.9521484375,0.9024845957756042,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281060457229614,0.417579710483551,0.3788121938705444,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.941231608390808,0.6093789339065552,0.5785617232322693,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817198872566223,0.5092101097106934,0.3573630154132843,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721803784370422,0.3373011648654938,0.3232991099357605,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748270988464355,0.2227315902709961,1.0224144458770752,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.1038513183594,297.2546691894531,285.1713562011719,1.0,0.6210886836051941,0.4150766432285309,0.4150766432285309,1.0,1.0,-3.194622755050659,0.9924128651618958,2.202209949493408,0.2727299034595489,0.8996208906173706,0.8996208906173706,0.0,198.5242462158203,205.0,42568.89453125,0.0,4198.93603515625,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.1167297363281,293.1499938964844,293.1499938964844,280.95001220703125,35876.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942470133304596,1.0,0.0,0.0,3.640092611312866,3.640116453170776,8.841340672915976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.310546875,0.0,1521.25244140625,1895.4371337890625,0.0,3794.880859375,0.9030343890190125,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281565308570862,0.4182408154010772,0.3794005215167999,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.941329538822174,0.6104129552841187,0.579504668712616,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829755783081055,0.5120834708213806,0.3593440055847168,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725456953048706,0.3382759392261505,0.3241917192935943,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.675146758556366,0.2233811467885971,1.025174260139465,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225907802581787,0.4147065579891205,0.4147065579891205,1.0,1.0,-3.2032346725463867,0.994545876979828,2.208688735961914,0.2728762328624725,0.902036726474762,0.902036726474762,0.0,199.2401885986328,208.0,42589.34765625,0.0,4230.29296875,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242431640625,293.1499938964844,293.1499938964844,280.6499938964844,35757.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93864506483078,1.0,0.0,0.0,3.645656108856201,3.6456799507141113,8.868387340044137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.88720703125,0.0,1526.5302734375,1895.4371337890625,0.0,3760.117431640625,0.904162347316742,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260239362716675,0.4176958203315735,0.3795413374900818,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.938746213912964,0.6106066107749939,0.5803675055503845,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.883082389831543,0.5161446332931519,0.3626024723052978,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713130116462708,0.3391731083393097,0.3254704177379608,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740647554397583,0.2239771336317062,1.0294181108474731,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025695800781,297.2675170898437,285.0565795898437,1.0,0.6255958676338196,0.4139663875102997,0.4139663875102997,1.0,1.0,-3.2150139808654785,0.9968028664588928,2.2182111740112305,0.2726234495639801,0.9021367430686952,0.9021367430686952,0.0,202.05645751953125,211.0,43683.26171875,0.0,4287.8037109375,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526664614677428,1.0,0.0,0.0,3.652282953262329,3.6523067951202393,8.900657917365606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.67578125,0.0,1534.5240478515625,1895.4371337890625,0.0,3886.95166015625,0.9056730270385742,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260239362716675,0.4176958203315735,0.3795413374900818,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.938746213912964,0.6106066107749939,0.5803675055503845,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.883082389831543,0.5161446332931519,0.3626024723052978,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713130116462708,0.3391731083393097,0.3254704177379608,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740647554397583,0.2239771336317062,1.0294181108474731,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025695800781,297.2675170898437,285.0565795898437,1.0,0.6255958676338196,0.4139663875102997,0.4139663875102997,1.0,1.0,-3.2150139808654785,0.9968028664588928,2.2182111740112305,0.2726234495639801,0.9021367430686952,0.9021367430686952,0.0,202.05645751953125,211.0,43683.26171875,0.0,4287.8037109375,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526664614677428,1.0,0.0,0.0,3.652282953262329,3.6523067951202393,8.900657917365606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.67578125,0.0,1534.5240478515625,1895.4371337890625,0.0,3886.95166015625,0.9056730270385742,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8211416006088257,0.4157141745090484,0.3781674802303314,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325801134109496,0.6090586185455322,0.5794111490249634,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802575469017029,0.518871009349823,0.3647867739200592,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674800157546997,0.338958203792572,0.3256542384624481,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704980731010437,0.2236777245998382,1.0297603607177734,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279296278953552,0.4132262170314789,0.4132262170314789,1.0,1.0,-3.2154810428619385,0.9949942827224731,2.220486640930176,0.2707764208316803,0.8996805548667908,0.8996805548667908,0.0,206.290283203125,214.0,44834.6875,0.0,4322.41064453125,1.0,280.3582458496094,283.2950744628906,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680561423301696,1.0,0.0,0.0,3.6521058082580566,3.652129888534546,8.899794465833111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.86767578125,0.0,1535.6654052734375,1895.4371337890625,0.0,4024.06494140625,0.9057485461235046,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8211416006088257,0.4157141745090484,0.3781674802303314,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325801134109496,0.6090586185455322,0.5794111490249634,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802575469017029,0.518871009349823,0.3647867739200592,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674800157546997,0.338958203792572,0.3256542384624481,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704980731010437,0.2236777245998382,1.0297603607177734,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279296278953552,0.4132262170314789,0.4132262170314789,1.0,1.0,-3.2154810428619385,0.9949942827224731,2.220486640930176,0.2707764208316803,0.8996805548667908,0.8996805548667908,0.0,206.290283203125,214.0,44834.6875,0.0,4322.41064453125,1.0,280.3582458496094,283.2950744628906,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680561423301696,1.0,0.0,0.0,3.6521058082580566,3.652129888534546,8.899794465833111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.86767578125,0.0,1535.6654052734375,1895.4371337890625,0.0,4024.06494140625,0.9057485461235046,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175089359283447,0.4151284396648407,0.3772957623004913,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278878569602966,0.6087282299995422,0.5787429213523865,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788084387779236,0.5229148268699646,0.3673344254493713,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646484971046448,0.3393671810626983,0.3258891999721527,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677119731903076,0.2237193137407302,1.0296659469604492,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299569606781006,0.4123922288417816,0.4123922288417816,1.0,1.0,-3.216849565505981,0.993278980255127,2.2235705852508545,0.2685590088367462,0.9023756384849548,0.9023756384849548,0.0,209.65220642089844,217.0,43819.45703125,0.0,4352.9677734375,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957420825958252,1.0,0.0,0.0,3.65533709526062,3.655361175537109,8.91555032467295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.31298828125,0.0,1538.3084716796875,1895.4371337890625,0.0,3929.561767578125,0.9064092040061952,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175089359283447,0.4151284396648407,0.3772957623004913,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278878569602966,0.6087282299995422,0.5787429213523865,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788084387779236,0.5229148268699646,0.3673344254493713,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646484971046448,0.3393671810626983,0.3258891999721527,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677119731903076,0.2237193137407302,1.0296659469604492,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299569606781006,0.4123922288417816,0.4123922288417816,1.0,1.0,-3.216849565505981,0.993278980255127,2.2235705852508545,0.2685590088367462,0.9023756384849548,0.9023756384849548,0.0,209.65220642089844,217.0,43819.45703125,0.0,4352.9677734375,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957420825958252,1.0,0.0,0.0,3.65533709526062,3.655361175537109,8.91555032467295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.31298828125,0.0,1538.3084716796875,1895.4371337890625,0.0,3929.561767578125,0.9064092040061952,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143707513809204,0.4138701260089874,0.3766431212425232,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239312410354614,0.6078317761421204,0.5783915519714355,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779159784317017,0.5263411402702332,0.3700518012046814,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623728513717651,0.3394936919212341,0.3263377845287323,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654773354530334,0.2236104905605316,1.0304239988327026,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320809125900269,0.4115582406520843,0.4115582406520843,1.0,1.0,-3.220369338989258,0.9923020601272584,2.228067398071289,0.266850084066391,0.9002446532249451,0.9002446532249451,0.0,212.7789001464844,220.0,44964.81640625,0.0,4388.2568359375,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679701328277588,1.0,0.0,0.0,3.654957056045532,3.6549811363220215,8.913696660783899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.84619140625,0.0,1538.9173583984375,1895.4371337890625,0.0,4023.305419921875,0.9063960909843444,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143707513809204,0.4138701260089874,0.3766431212425232,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239312410354614,0.6078317761421204,0.5783915519714355,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779159784317017,0.5263411402702332,0.3700518012046814,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623728513717651,0.3394936919212341,0.3263377845287323,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654773354530334,0.2236104905605316,1.0304239988327026,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320809125900269,0.4115582406520843,0.4115582406520843,1.0,1.0,-3.220369338989258,0.9923020601272584,2.228067398071289,0.266850084066391,0.9002446532249451,0.9002446532249451,0.0,212.7789001464844,220.0,44964.81640625,0.0,4388.2568359375,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679701328277588,1.0,0.0,0.0,3.654957056045532,3.6549811363220215,8.913696660783899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.84619140625,0.0,1538.9173583984375,1895.4371337890625,0.0,4023.305419921875,0.9063960909843444,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121236562728882,0.4128018021583557,0.3759145736694336,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.921164095401764,0.6068859696388245,0.577763557434082,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8767998814582825,0.5276405215263367,0.3711212575435638,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606727480888367,0.3392497897148132,0.3262966573238373,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638299822807312,0.2233203649520874,1.0298961400985718,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645751953125,297.2504577636719,284.7454833984375,1.0,0.6329695582389832,0.4111412465572357,0.4111412465572357,1.0,1.0,-3.219344139099121,0.9908170700073242,2.228527069091797,0.2656158208847046,0.8976103663444519,0.8976103663444519,0.0,214.6746826171875,220.0,45941.875,0.0,4400.0048828125,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.8488464355469,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976844072341919,1.0,0.0,0.0,3.651932239532471,3.65195631980896,8.89894920419465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.74267578125,0.0,1536.423828125,1895.4371337890625,0.0,4101.23095703125,0.9057629108428956,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094141483306885,0.4115366637706756,0.3749042749404907,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.917898178100586,0.6056816577911377,0.5767921805381775,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752560615539551,0.5287502408027649,0.3719802796840668,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586020827293396,0.3388310670852661,0.3260427117347717,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618191003799438,0.2228805422782898,1.028585433959961,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.0559997558594,297.2435302734375,284.70562744140625,1.0,0.6336866021156311,0.4108119904994964,0.4108119904994964,1.0,1.0,-3.216115951538086,0.9887665510177612,2.2273495197296143,0.2643024921417236,0.8954874873161316,0.8954874873161316,0.0,216.76541137695312,223.0,46027.80859375,0.0,4406.5234375,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811697602272034,1.0,0.0,0.0,3.646430253982544,3.646454334259033,8.872154921846231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.33544921875,0.0,1531.0458984375,1895.4371337890625,0.0,4138.88330078125,0.9046325087547302,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057712912559509,0.4106840193271637,0.3737747371196747,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135783910751344,0.6049017310142517,0.5756710171699524,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740692734718323,0.5326066017150879,0.3743723630905151,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559530138969421,0.3389262855052948,0.325950026512146,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591127514839172,0.2226304411888122,1.027020812034607,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351454854011536,0.4101535081863403,0.4101535081863403,1.0,1.0,-3.214280128479004,0.9863591194152832,2.2279210090637207,0.2620987892150879,0.8958499431610107,0.8958499431610107,0.0,219.82012939453125,226.0,44920.359375,0.0,4424.8740234375,1.0,280.34210205078125,283.2879943847656,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970266342163086,1.0,0.0,0.0,3.640547037124634,3.640570878982544,8.84354847130453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.6083984375,0.0,1523.69970703125,1895.4371337890625,0.0,4043.554443359375,0.903269588947296,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057712912559509,0.4106840193271637,0.3737747371196747,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135783910751344,0.6049017310142517,0.5756710171699524,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740692734718323,0.5326066017150879,0.3743723630905151,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559530138969421,0.3389262855052948,0.325950026512146,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591127514839172,0.2226304411888122,1.027020812034607,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351454854011536,0.4101535081863403,0.4101535081863403,1.0,1.0,-3.214280128479004,0.9863591194152832,2.2279210090637207,0.2620987892150879,0.8958499431610107,0.8958499431610107,0.0,219.82012939453125,226.0,44920.359375,0.0,4424.8740234375,1.0,280.34210205078125,283.2879943847656,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970266342163086,1.0,0.0,0.0,3.640547037124634,3.640570878982544,8.84354847130453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.6083984375,0.0,1523.69970703125,1895.4371337890625,0.0,4043.554443359375,0.903269588947296,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046338558197021,0.4111638367176056,0.3740305304527282,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.912208080291748,0.6056660413742065,0.5761488080024719,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753671646118164,0.5378142595291138,0.3778347969055176,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.755443274974823,0.3400338590145111,0.3268457353115082,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584711670875549,0.2232083976268768,1.0290406942367554,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372352242469788,0.4094950258731842,0.4094950258731842,1.0,1.0,-3.2228217124938965,0.9876394867897034,2.235182046890259,0.2613156139850616,0.8989521861076355,0.8989521861076355,0.0,221.6474151611328,229.0,43894.359375,0.0,4465.5166015625,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.4866027832031,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572667479515076,1.0,0.0,0.0,3.642399549484253,3.642423629760742,8.852551900417893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.541015625,0.0,1524.2276611328125,1895.4371337890625,0.0,3928.18408203125,0.90354984998703,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046338558197021,0.4111638367176056,0.3740305304527282,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.912208080291748,0.6056660413742065,0.5761488080024719,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753671646118164,0.5378142595291138,0.3778347969055176,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.755443274974823,0.3400338590145111,0.3268457353115082,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584711670875549,0.2232083976268768,1.0290406942367554,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372352242469788,0.4094950258731842,0.4094950258731842,1.0,1.0,-3.2228217124938965,0.9876394867897034,2.235182046890259,0.2613156139850616,0.8989521861076355,0.8989521861076355,0.0,221.6474151611328,229.0,43894.359375,0.0,4465.5166015625,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.4866027832031,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572667479515076,1.0,0.0,0.0,3.642399549484253,3.642423629760742,8.852551900417893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.541015625,0.0,1524.2276611328125,1895.4371337890625,0.0,3928.18408203125,0.90354984998703,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.804344117641449,0.4119243025779724,0.3745940327644348,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.91184663772583,0.606748104095459,0.5770138502120972,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768103122711182,0.5420261025428772,0.3806494176387787,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555806636810303,0.3412171602249145,0.3278663158416748,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585680842399597,0.2239786237478256,1.032122015953064,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.639156699180603,0.4090298116207123,0.4090298116207123,1.0,1.0,-3.2328505516052246,0.9899538159370422,2.242896795272827,0.2613003551959991,0.9033247828483582,0.9033247828483582,0.0,222.8563995361328,229.0,43003.32421875,0.0,4506.08544921875,1.0,280.9269714355469,283.7345275878906,291.70538330078125,294.3827819824219,293.1499938964844,293.1499938964844,280.95001220703125,35737.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470791816711426,1.0,0.0,0.0,3.649471759796143,3.649495840072632,8.886962064025283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.35107421875,0.0,1530.62060546875,1895.4371337890625,0.0,3836.611572265625,0.9050155282020568,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043608069419861,0.4122406840324402,0.3749136328697204,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118494391441344,0.607212483882904,0.5774758458137512,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774954080581665,0.5436949133872986,0.3818294405937195,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.755748987197876,0.3417195975780487,0.3283508718013763,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587308049201965,0.2243268340826034,1.033687949180603,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400038599967957,0.4088489115238189,0.4088489115238189,1.0,1.0,-3.2376744747161865,0.991178572177887,2.246495723724365,0.261429101228714,0.9047122597694396,0.9047122597694396,0.0,223.30532836914065,232.0,43027.234375,0.0,4524.626953125,1.0,280.94171142578125,283.7534484863281,291.7220458984375,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461397528648376,1.0,0.0,0.0,3.653316020965576,3.6533401012420654,8.905694812710863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.45703125,0.0,1534.5284423828125,1895.4371337890625,0.0,3828.120361328125,0.9058265686035156,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022885918617249,0.4116625785827636,0.3750075697898865,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095538854599,0.6071143746376038,0.5780537128448486,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778461217880249,0.5480033755302429,0.3852677643299103,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547072768211365,0.3424940109252929,0.3295159041881561,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578574180603027,0.2248723953962326,1.0377217531204224,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429250836372375,0.4082027971744537,0.4082027971744537,1.0,1.0,-3.248882293701172,0.9933929443359376,2.2554893493652344,0.2612732648849487,0.905331254005432,0.905331254005432,0.0,226.2206878662109,235.0,44182.9921875,0.0,4582.70703125,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608802199363708,1.0,0.0,0.0,3.662331104278565,3.6623551845550537,8.949700713856146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3916015625,0.0,1545.25390625,1895.4371337890625,0.0,3960.42822265625,0.9078762531280518,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022885918617249,0.4116625785827636,0.3750075697898865,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095538854599,0.6071143746376038,0.5780537128448486,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778461217880249,0.5480033755302429,0.3852677643299103,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547072768211365,0.3424940109252929,0.3295159041881561,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578574180603027,0.2248723953962326,1.0377217531204224,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429250836372375,0.4082027971744537,0.4082027971744537,1.0,1.0,-3.248882293701172,0.9933929443359376,2.2554893493652344,0.2612732648849487,0.905331254005432,0.905331254005432,0.0,226.2206878662109,235.0,44182.9921875,0.0,4582.70703125,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608802199363708,1.0,0.0,0.0,3.662331104278565,3.6623551845550537,8.949700713856146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3916015625,0.0,1545.25390625,1895.4371337890625,0.0,3960.42822265625,0.9078762531280518,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002175688743591,0.4107946455478668,0.3744895160198211,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072884321212769,0.6063735485076904,0.5776664018630981,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8770154714584351,0.5495976805686951,0.3865683078765869,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533312439918518,0.3424396216869354,0.3296892344951629,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566077470779419,0.2247975021600723,1.038307785987854,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441527009010315,0.4078797399997711,0.4078797399997711,1.0,1.0,-3.2502763271331787,0.993005633354187,2.257270812988281,0.2606190741062164,0.904068410396576,0.904068410396576,0.0,228.2328338623047,235.0,45199.31640625,0.0,4603.02880859375,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.80133056640625,293.1499938964844,293.1499938964844,280.3500061035156,35875.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714367389678956,1.0,0.0,0.0,3.664487838745117,3.6645119190216064,8.960244599620637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.64990234375,0.0,1548.41015625,1895.4371337890625,0.0,4053.85302734375,0.9083892703056335,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976222038269043,0.409685343503952,0.3736410140991211,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045091271400452,0.605305552482605,0.5768572688102722,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756795525550842,0.5509542226791382,0.3876149356365204,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7515113949775696,0.3421568572521209,0.3295910060405731,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549146175384521,0.2245221436023712,1.0378607511520386,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451622247695923,0.407443642616272,0.407443642616272,1.0,1.0,-3.2488903999328613,0.9913460612297058,2.2575442790985107,0.2593018114566803,0.90330171585083,0.90330171585083,0.0,230.4864044189453,238.0,45312.2265625,0.0,4616.52685546875,1.0,280.3580322265625,283.3164978027344,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769803285598756,1.0,0.0,0.0,3.6644482612609854,3.664472341537476,8.960050195128133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.05224609375,0.0,1549.0010986328125,1895.4371337890625,0.0,4102.42041015625,0.908467173576355,1.0,0.0,3.0,1.0,0.0
