time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922085523605347,0.4071025252342224,0.371625006198883,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988631367683411,0.6026274561882019,0.5747098326683044,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728160858154297,0.5532841086387634,0.3894552588462829,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476168870925903,0.3411876261234283,0.3289946913719177,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511849164962769,0.2235907763242721,1.0351576805114746,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.646666944026947,0.406571477651596,0.406571477651596,1.0,1.0,-3.2421352863311768,0.986581802368164,2.2555534839630127,0.2560684084892273,0.8987171649932861,0.8987171649932861,0.0,234.9309539794922,241.0,46325.27734375,0.0,4630.4404296875,1.0,280.05816650390625,283.0881042480469,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900857210159302,1.0,0.0,0.0,3.6579105854034415,3.657934904098511,8.928109309636056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.45654296875,0.0,1543.442626953125,1895.4371337890625,0.0,4215.7568359375,0.9071606397628784,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922085523605347,0.4071025252342224,0.371625006198883,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988631367683411,0.6026274561882019,0.5747098326683044,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728160858154297,0.5532841086387634,0.3894552588462829,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476168870925903,0.3411876261234283,0.3289946913719177,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511849164962769,0.2235907763242721,1.0351576805114746,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.646666944026947,0.406571477651596,0.406571477651596,1.0,1.0,-3.2421352863311768,0.986581802368164,2.2555534839630127,0.2560684084892273,0.8987171649932861,0.8987171649932861,0.0,234.9309539794922,241.0,46325.27734375,0.0,4630.4404296875,1.0,280.05816650390625,283.0881042480469,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900857210159302,1.0,0.0,0.0,3.6579105854034415,3.657934904098511,8.928109309636056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.45654296875,0.0,1543.442626953125,1895.4371337890625,0.0,4215.7568359375,0.9071606397628784,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886080741882324,0.4061305820941925,0.3703801035881042,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950127363204956,0.6014893651008606,0.5732337236404419,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717409372329712,0.557252049446106,0.3919017910957336,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450571656227112,0.3410821259021759,0.3286998569965362,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.648586094379425,0.2232022285461425,1.032942771911621,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479775905609131,0.4056992828845978,0.4056992828845978,1.0,1.0,-3.2387733459472656,0.9830327033996582,2.2557406425476074,0.2530512809753418,0.8992006182670593,0.8992006182670593,0.0,238.1083831787109,244.0,45173.0390625,0.0,4644.9951171875,1.0,280.3422241210937,283.29449462890625,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782673716545104,1.0,0.0,0.0,3.653411388397217,3.653435468673706,8.906159223442955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4267578125,0.0,1537.7239990234375,1895.4371337890625,0.0,4113.64453125,0.9061191082000732,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886080741882324,0.4061305820941925,0.3703801035881042,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950127363204956,0.6014893651008606,0.5732337236404419,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717409372329712,0.557252049446106,0.3919017910957336,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450571656227112,0.3410821259021759,0.3286998569965362,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.648586094379425,0.2232022285461425,1.032942771911621,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479775905609131,0.4056992828845978,0.4056992828845978,1.0,1.0,-3.2387733459472656,0.9830327033996582,2.2557406425476074,0.2530512809753418,0.8992006182670593,0.8992006182670593,0.0,238.1083831787109,244.0,45173.0390625,0.0,4644.9951171875,1.0,280.3422241210937,283.29449462890625,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782673716545104,1.0,0.0,0.0,3.653411388397217,3.653435468673706,8.906159223442955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4267578125,0.0,1537.7239990234375,1895.4371337890625,0.0,4113.64453125,0.9061191082000732,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.787524938583374,0.4065257310867309,0.3705562651157379,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937373757362366,0.6019564270973206,0.5734245777130127,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730955719947815,0.5626411437988281,0.3954814076423645,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445394992828369,0.3420459032058716,0.3294512033462524,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479522585868835,0.2236875146627426,1.034511923789978,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499184370040894,0.4052048325538635,0.4052048325538635,1.0,1.0,-3.246299266815185,0.9843145608901978,2.2619848251342773,0.2524850964546203,0.9023939371109008,0.9023939371109008,0.0,239.94772338867188,247.0,44118.2734375,0.0,4683.33984375,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641067385673524,1.0,0.0,0.0,3.656128406524658,3.656152486801148,8.919410561247787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.75439453125,0.0,1539.32470703125,1895.4371337890625,0.0,3989.10791015625,0.9066038727760316,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.787524938583374,0.4065257310867309,0.3705562651157379,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937373757362366,0.6019564270973206,0.5734245777130127,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730955719947815,0.5626411437988281,0.3954814076423645,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445394992828369,0.3420459032058716,0.3294512033462524,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479522585868835,0.2236875146627426,1.034511923789978,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499184370040894,0.4052048325538635,0.4052048325538635,1.0,1.0,-3.246299266815185,0.9843145608901978,2.2619848251342773,0.2524850964546203,0.9023939371109008,0.9023939371109008,0.0,239.94772338867188,247.0,44118.2734375,0.0,4683.33984375,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641067385673524,1.0,0.0,0.0,3.656128406524658,3.656152486801148,8.919410561247787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.75439453125,0.0,1539.32470703125,1895.4371337890625,0.0,3989.10791015625,0.9066038727760316,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854230999946594,0.4055819809436798,0.3702622652053833,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915147185325623,0.6011772751808167,0.5732837915420532,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734245896339417,0.5666884183883667,0.3987075388431549,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433809041976929,0.3423635959625244,0.3301319479942322,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468697786331177,0.22382752597332,1.0364984273910522,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.00640869140625,297.26629638671875,284.9114685058594,1.0,0.6521335244178772,0.4047103822231293,0.4047103822231293,1.0,1.0,-3.252874851226806,0.9852712154388428,2.267603635787964,0.2520716190338135,0.9005786180496216,0.9005786180496216,0.0,242.64947509765625,250.0,45260.40234375,0.0,4725.62744140625,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.63116455078125,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758945107460022,1.0,0.0,0.0,3.655951023101807,3.655975103378296,8.918545404412725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.39453125,0.0,1539.983154296875,1895.4371337890625,0.0,4092.935546875,0.906616985797882,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854230999946594,0.4055819809436798,0.3702622652053833,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915147185325623,0.6011772751808167,0.5732837915420532,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734245896339417,0.5666884183883667,0.3987075388431549,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433809041976929,0.3423635959625244,0.3301319479942322,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468697786331177,0.22382752597332,1.0364984273910522,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.00640869140625,297.26629638671875,284.9114685058594,1.0,0.6521335244178772,0.4047103822231293,0.4047103822231293,1.0,1.0,-3.252874851226806,0.9852712154388428,2.267603635787964,0.2520716190338135,0.9005786180496216,0.9005786180496216,0.0,242.64947509765625,250.0,45260.40234375,0.0,4725.62744140625,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.63116455078125,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758945107460022,1.0,0.0,0.0,3.655951023101807,3.655975103378296,8.918545404412725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.39453125,0.0,1539.983154296875,1895.4371337890625,0.0,4092.935546875,0.906616985797882,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835111618041992,0.4045859575271606,0.3696143925189972,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895236849784851,0.6001719832420349,0.5726271271705627,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727469444274902,0.568185567855835,0.3999339044094085,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421225309371948,0.3421347439289093,0.3301244676113128,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6456999182701111,0.2236028164625167,1.036332368850708,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530666947364807,0.4044631719589233,0.4044631719589233,1.0,1.0,-3.252577304840088,0.9844868779182434,2.2680904865264893,0.2513885796070099,0.8980833292007446,0.8980833292007446,0.0,244.5137634277344,250.0,46233.36328125,0.0,4739.462890625,1.0,280.10107421875,283.1439514160156,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853898882865906,1.0,0.0,0.0,3.653208494186402,3.65323257446289,8.905170147954777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.3564453125,0.0,1537.75146484375,1895.4371337890625,0.0,4175.3955078125,0.9060415625572203,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811331152915955,0.4033685326576233,0.368658185005188,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870474696159363,0.5988684892654419,0.5715815424919128,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716124892234802,0.5694581866264343,0.4009139537811279,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404795289039612,0.3416992723941803,0.3298692405223846,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441562175750732,0.2232008725404739,1.0352520942687988,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.99127197265625,297.2552490234375,284.72686767578125,1.0,0.6538170576095581,0.4040937423706054,0.4040937423706054,1.0,1.0,-3.249746799468994,0.9824986457824708,2.2672481536865234,0.2500582635402679,0.8960896730422974,0.8960896730422974,0.0,246.6222686767578,253.0,46308.74609375,0.0,4747.15234375,1.0,280.05810546875,283.094970703125,291.7228698730469,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901558756828308,1.0,0.0,0.0,3.648072719573975,3.648096799850464,8.880148811840627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.724609375,0.0,1532.739990234375,1895.4371337890625,0.0,4216.35791015625,0.9049886465072632,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779613137245178,0.4025324583053589,0.3675682246685028,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836058974266052,0.5977991223335266,0.570219099521637,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709058165550232,0.5736902952194214,0.4035573303699493,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383042573928833,0.3417147397994995,0.329717755317688,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.642013669013977,0.2229769378900528,1.033887267112732,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553049683570862,0.4033548831939697,0.4033548831939697,1.0,1.0,-3.248140335083008,0.9799198508262634,2.2682204246521,0.2476411461830139,0.8966656923294067,0.8966656923294067,0.0,249.76382446289065,256.0,45172.84765625,0.0,4766.94580078125,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795993566513062,1.0,0.0,0.0,3.6429848670959473,3.6430087089538574,8.855396345097688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.2529296875,0.0,1526.24462890625,1895.4371337890625,0.0,4125.23974609375,0.9038001894950868,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779613137245178,0.4025324583053589,0.3675682246685028,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836058974266052,0.5977991223335266,0.570219099521637,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709058165550232,0.5736902952194214,0.4035573303699493,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383042573928833,0.3417147397994995,0.329717755317688,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.642013669013977,0.2229769378900528,1.033887267112732,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553049683570862,0.4033548831939697,0.4033548831939697,1.0,1.0,-3.248140335083008,0.9799198508262634,2.2682204246521,0.2476411461830139,0.8966656923294067,0.8966656923294067,0.0,249.76382446289065,256.0,45172.84765625,0.0,4766.94580078125,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795993566513062,1.0,0.0,0.0,3.6429848670959473,3.6430087089538574,8.855396345097688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.2529296875,0.0,1526.24462890625,1895.4371337890625,0.0,4125.23974609375,0.9038001894950868,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769829034805298,0.4029774069786072,0.367805004119873,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823821544647217,0.5982104539871216,0.5703819394111633,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723269104957581,0.579276442527771,0.4072835743427276,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378655672073364,0.3427149355411529,0.3305211961269378,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415221691131592,0.2235478311777115,1.0359232425689695,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877319335937,297.27130126953125,285.0813903808594,1.0,0.6573725938796997,0.402616024017334,0.402616024017334,1.0,1.0,-3.2565066814422607,0.9808329343795776,2.2756736278533936,0.2465357780456543,0.8999475240707397,0.8999475240707397,0.0,251.692123413086,259.0,44124.5703125,0.0,4809.0732421875,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661320447921752,1.0,0.0,0.0,3.645607948303223,3.645632028579712,8.868153713592619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.15234375,0.0,1527.633544921875,1895.4371337890625,0.0,4007.055419921875,0.90425306558609,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769829034805298,0.4029774069786072,0.367805004119873,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823821544647217,0.5982104539871216,0.5703819394111633,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723269104957581,0.579276442527771,0.4072835743427276,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378655672073364,0.3427149355411529,0.3305211961269378,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415221691131592,0.2235478311777115,1.0359232425689695,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877319335937,297.27130126953125,285.0813903808594,1.0,0.6573725938796997,0.402616024017334,0.402616024017334,1.0,1.0,-3.2565066814422607,0.9808329343795776,2.2756736278533936,0.2465357780456543,0.8999475240707397,0.8999475240707397,0.0,251.692123413086,259.0,44124.5703125,0.0,4809.0732421875,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661320447921752,1.0,0.0,0.0,3.645607948303223,3.645632028579712,8.868153713592619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.15234375,0.0,1527.633544921875,1895.4371337890625,0.0,4007.055419921875,0.90425306558609,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767571806907654,0.4037940800189972,0.3684289157390594,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819949626922607,0.5991300344467163,0.571103036403656,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739908337593079,0.5842652916908264,0.4106367826461792,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.7380246520042419,0.3439521193504333,0.3315953016281128,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416863203048706,0.2244031727313995,1.0393949747085571,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9928283691406,297.2862854003906,285.2648620605469,1.0,0.659482479095459,0.4021370708942413,0.4021370708942413,1.0,1.0,-3.267616510391236,0.9833957552909852,2.284220695495605,0.2465248107910156,0.904851496219635,0.904851496219635,0.0,253.095947265625,259.0,43227.140625,0.0,4856.0732421875,1.0,280.932861328125,283.75274658203125,291.5636901855469,294.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,35703.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954929769039154,1.0,0.0,0.0,3.654307842254639,3.654331922531128,8.910530482353352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.84619140625,0.0,1535.744384765625,1895.4371337890625,0.0,3907.2626953125,0.9060680866241456,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.776770830154419,0.4040000438690185,0.368646889925003,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819693326950073,0.5993771553039551,0.5713626146316528,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744727969169617,0.5855167508125305,0.4115294516086578,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.738126277923584,0.3442833721637726,0.3319213986396789,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.641795814037323,0.2246456146240234,1.040507674217224,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.2752380371094,1.0,0.6600756049156189,0.4020173251628876,0.4020173251628876,1.0,1.0,-3.2709944248199463,0.9842469692230223,2.2867472171783447,0.2466134577989578,0.9058560132980348,0.9058560132980348,0.0,253.4385681152344,262.0,43236.41796875,0.0,4869.7431640625,1.0,280.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35670.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542990326881408,1.0,0.0,0.0,3.6571877002716064,3.6572115421295166,8.924579901758989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.23828125,0.0,1538.71337890625,1895.4371337890625,0.0,3901.607177734375,0.9066808223724364,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750298976898193,0.4034012258052826,0.368714690208435,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.880052924156189,0.5989190936088562,0.5715988874435425,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750520348548889,0.5900502800941467,0.4151494801044464,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372922897338867,0.3449285626411438,0.332971453666687,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411698460578918,0.2251601666212082,1.0444321632385254,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628973484039307,0.4014186263084411,0.4014186263084411,1.0,1.0,-3.281709671020508,0.9863237738609314,2.2953860759735107,0.2464459687471389,0.9066210389137268,0.9066210389137268,0.0,256.421875,265.0,44390.3828125,0.0,4928.4267578125,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686325788497924,1.0,0.0,0.0,3.6668343544006334,3.666858434677124,8.9717229911912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.21435546875,0.0,1550.1710205078125,1895.4371337890625,0.0,4029.1533203125,0.9088725447654724,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750298976898193,0.4034012258052826,0.368714690208435,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.880052924156189,0.5989190936088562,0.5715988874435425,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750520348548889,0.5900502800941467,0.4151494801044464,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372922897338867,0.3449285626411438,0.332971453666687,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411698460578918,0.2251601666212082,1.0444321632385254,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628973484039307,0.4014186263084411,0.4014186263084411,1.0,1.0,-3.281709671020508,0.9863237738609314,2.2953860759735107,0.2464459687471389,0.9066210389137268,0.9066210389137268,0.0,256.421875,265.0,44390.3828125,0.0,4928.4267578125,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686325788497924,1.0,0.0,0.0,3.6668343544006334,3.666858434677124,8.9717229911912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.21435546875,0.0,1550.1710205078125,1895.4371337890625,0.0,4029.1533203125,0.9088725447654724,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732720971107483,0.4025323987007141,0.3681946396827698,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781821727752686,0.5980072021484375,0.5710502862930298,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.874454915523529,0.5917230844497681,0.4165137112140655,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361583113670349,0.3448046445846557,0.3330824971199035,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401810646057129,0.2250646203756332,1.044940710067749,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.664067804813385,0.4011192619800567,0.4011192619800567,1.0,1.0,-3.282815933227539,0.9858750700950624,2.296941041946411,0.2458043247461319,0.9054219126701356,0.9054219126701356,0.0,258.4559936523437,265.0,45405.9140625,0.0,4948.32080078125,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791011214256288,1.0,0.0,0.0,3.6692984104156494,3.6693227291107178,8.983785733107652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.18310546875,0.0,1553.6810302734375,1895.4371337890625,0.0,4120.9052734375,0.9094547629356384,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710633277893066,0.4014254510402679,0.3673488199710846,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758410811424255,0.5967733263969421,0.5700852274894714,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734047412872314,0.5931456685066223,0.4176074266433716,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346405982971191,0.344450294971466,0.3329188227653503,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388129591941833,0.2247657924890518,1.044399976730347,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650171875953674,0.4007071852684021,0.4007071852684021,1.0,1.0,-3.281111001968384,0.9841521978378296,2.296958923339844,0.2445054948329925,0.9047166109085084,0.9047166109085084,0.0,260.7247619628906,268.0,45512.32421875,0.0,4960.89892578125,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846104979515076,1.0,0.0,0.0,3.669571876525879,3.669595956802368,8.985124395621824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.4453125,0.0,1554.62548828125,1895.4371337890625,0.0,4168.66943359375,0.9096024632453918,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664560079574585,0.3988464474678039,0.3653376996517181,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709203004837036,0.5937702059745789,0.5676326751708984,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711094260215759,0.5955714583396912,0.4195224642753601,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313423156738281,0.3433336317539215,0.3321869373321533,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357426047325134,0.2237815260887146,1.0414773225784302,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663980484008789,0.3998830318450928,0.3998830318450928,1.0,1.0,-3.27365779876709,0.979260265827179,2.294397592544556,0.2413251101970672,0.9002373218536377,0.9002373218536377,0.0,265.1834716796875,271.0,46517.22265625,0.0,4972.1376953125,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997702419757843,1.0,0.0,0.0,3.663649559020996,3.663673877716065,8.956145620686584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.49267578125,0.0,1549.7413330078125,1895.4371337890625,0.0,4280.5986328125,0.9084328413009644,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664560079574585,0.3988464474678039,0.3653376996517181,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709203004837036,0.5937702059745789,0.5676326751708984,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711094260215759,0.5955714583396912,0.4195224642753601,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313423156738281,0.3433336317539215,0.3321869373321533,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357426047325134,0.2237815260887146,1.0414773225784302,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663980484008789,0.3998830318450928,0.3998830318450928,1.0,1.0,-3.27365779876709,0.979260265827179,2.294397592544556,0.2413251101970672,0.9002373218536377,0.9002373218536377,0.0,265.1834716796875,271.0,46517.22265625,0.0,4972.1376953125,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997702419757843,1.0,0.0,0.0,3.663649559020996,3.663673877716065,8.956145620686584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.49267578125,0.0,1549.7413330078125,1895.4371337890625,0.0,4280.5986328125,0.9084328413009644,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617694139480591,0.3959297239780426,0.3629790842533111,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659010529518127,0.5902708768844604,0.5646476745605469,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.868721067905426,0.5975936055183411,0.4211245775222778,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278695106506348,0.3418307304382324,0.3310415744781494,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324255466461182,0.2224233597517013,1.0366606712341309,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671741604804993,0.3990579545497894,0.3990579545497894,1.0,1.0,-3.261993408203125,0.9729023575782776,2.289090871810913,0.2375945001840591,0.8931901454925537,0.8931901454925537,0.0,269.4227600097656,274.0,47425.734375,0.0,4967.79296875,1.0,279.75860595703125,282.8686828613281,291.6216125488281,294.6834716796875,293.1499938964844,293.1499938964844,280.04998779296875,36449.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647639513015747,3.647663593292236,8.878039921000891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.361328125,0.0,1533.901611328125,1895.4371337890625,0.0,4300.0,0.9050372242927552,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617694139480591,0.3959297239780426,0.3629790842533111,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659010529518127,0.5902708768844604,0.5646476745605469,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.868721067905426,0.5975936055183411,0.4211245775222778,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278695106506348,0.3418307304382324,0.3310415744781494,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324255466461182,0.2224233597517013,1.0366606712341309,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671741604804993,0.3990579545497894,0.3990579545497894,1.0,1.0,-3.261993408203125,0.9729023575782776,2.289090871810913,0.2375945001840591,0.8931901454925537,0.8931901454925537,0.0,269.4227600097656,274.0,47425.734375,0.0,4967.79296875,1.0,279.75860595703125,282.8686828613281,291.6216125488281,294.6834716796875,293.1499938964844,293.1499938964844,280.04998779296875,36449.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647639513015747,3.647663593292236,8.878039921000891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.361328125,0.0,1533.901611328125,1895.4371337890625,0.0,4300.0,0.9050372242927552,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587627172470093,0.3947028517723083,0.3614958822727203,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625414967536926,0.5884590744972229,0.5625175833702087,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.868014931678772,0.6014302372932434,0.4234435260295868,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256191372871399,0.3413332104682922,0.3303458392620086,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301599740982056,0.2217451781034469,1.0329973697662354,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678973436355591,0.398673266172409,0.398673266172409,1.0,1.0,-3.2551798820495605,0.9694401025772096,2.2857398986816406,0.2354518622159958,0.8912557363510132,0.8912557363510132,0.0,272.3128356933594,277.0,46192.32421875,0.0,4968.55126953125,1.0,280.0421142578125,283.0777587890625,291.5112609863281,294.4380187988281,293.1499938964844,293.1499938964844,280.3500061035156,36371.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938339591026306,1.0,0.0,0.0,3.633080959320069,3.6331048011779785,8.807313633951708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.91357421875,0.0,1517.19580078125,1895.4371337890625,0.0,4247.7646484375,0.9017621278762816,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587627172470093,0.3947028517723083,0.3614958822727203,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625414967536926,0.5884590744972229,0.5625175833702087,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.868014931678772,0.6014302372932434,0.4234435260295868,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256191372871399,0.3413332104682922,0.3303458392620086,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301599740982056,0.2217451781034469,1.0329973697662354,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678973436355591,0.398673266172409,0.398673266172409,1.0,1.0,-3.2551798820495605,0.9694401025772096,2.2857398986816406,0.2354518622159958,0.8912557363510132,0.8912557363510132,0.0,272.3128356933594,277.0,46192.32421875,0.0,4968.55126953125,1.0,280.0421142578125,283.0777587890625,291.5112609863281,294.4380187988281,293.1499938964844,293.1499938964844,280.3500061035156,36371.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938339591026306,1.0,0.0,0.0,3.633080959320069,3.6331048011779785,8.807313633951708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.91357421875,0.0,1517.19580078125,1895.4371337890625,0.0,4247.7646484375,0.9017621278762816,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578592896461487,0.3948545455932617,0.3614472150802612,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613292574882507,0.5882836580276489,0.5620961785316467,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694084882736206,0.6067571640014648,0.426969051361084,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251247763633728,0.3419747650623321,0.3307760953903198,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.62956702709198,0.2220134735107422,1.033506155014038,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693583130836487,0.3982876241207123,0.3982876241207123,1.0,1.0,-3.25997257232666,0.9700437784194946,2.289928674697876,0.234850525856018,0.8920379877090454,0.8920379877090454,0.0,273.9384765625,280.0,45071.4921875,0.0,4997.14794921875,1.0,280.3415832519531,283.3092346191406,291.471435546875,294.3065795898437,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803377389907836,1.0,0.0,0.0,3.625624895095825,3.625648498535156,8.771199873081059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9541015625,0.0,1507.5745849609375,1895.4371337890625,0.0,4131.65869140625,0.8999738693237305,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578592896461487,0.3948545455932617,0.3614472150802612,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613292574882507,0.5882836580276489,0.5620961785316467,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694084882736206,0.6067571640014648,0.426969051361084,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251247763633728,0.3419747650623321,0.3307760953903198,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.62956702709198,0.2220134735107422,1.033506155014038,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693583130836487,0.3982876241207123,0.3982876241207123,1.0,1.0,-3.25997257232666,0.9700437784194946,2.289928674697876,0.234850525856018,0.8920379877090454,0.8920379877090454,0.0,273.9384765625,280.0,45071.4921875,0.0,4997.14794921875,1.0,280.3415832519531,283.3092346191406,291.471435546875,294.3065795898437,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803377389907836,1.0,0.0,0.0,3.625624895095825,3.625648498535156,8.771199873081059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9541015625,0.0,1507.5745849609375,1895.4371337890625,0.0,4131.65869140625,0.8999738693237305,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576460838317871,0.3951665461063385,0.3616452515125274,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609839081764221,0.5885112285614014,0.5622048377990723,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703254461288452,0.6096823215484619,0.4289155006408691,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251231670379639,0.3425411283969879,0.3312396705150604,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295493245124817,0.2223799377679824,1.0348691940307615,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703662276268005,0.3980948030948639,0.3980948030948639,1.0,1.0,-3.2648749351501465,0.9712129831314088,2.293661832809448,0.2348861247301101,0.8939559459686279,0.8939559459686279,0.0,274.72320556640625,280.0,44120.28515625,0.0,5019.470703125,1.0,280.5980529785156,283.4881591796875,291.440185546875,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717480540275574,1.0,0.0,0.0,3.625046968460083,3.625070810317993,8.768404313741485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.30859375,0.0,1505.9637451171875,1895.4371337890625,0.0,4056.58935546875,0.8997893929481506,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.757658839225769,0.3956154286861419,0.3620496690273285,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608646392822266,0.5889177918434143,0.5625684857368469,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714635372161865,0.612758457660675,0.4310454130172729,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253212928771973,0.3432486951351166,0.3318856358528137,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297425031661987,0.2228835374116897,1.0369901657104492,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715717315673828,0.397806704044342,0.397806704044342,1.0,1.0,-3.271684169769287,0.9727931618690492,2.298891067504883,0.2349115461111068,0.8953959345817566,0.8953959345817566,0.0,275.4515380859375,283.0,44054.52734375,0.0,5047.68505859375,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679687023162842,1.0,0.0,0.0,3.627095460891724,3.627119064331055,8.778316669122432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.8984375,0.0,1507.4073486328125,1895.4371337890625,0.0,4023.293212890625,0.9001385569572449,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576882243156433,0.39675173163414,0.3630214631557464,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.860632598400116,0.5900406241416931,0.5635510087013245,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737014532089233,0.6192010641098022,0.4354520142078399,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257734537124634,0.3449153304100036,0.3334076404571533,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302672624588013,0.2241451442241668,1.0424227714538574,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.29669189453125,285.28155517578125,1.0,0.6744016408920288,0.3972305655479431,0.3972305655479431,1.0,1.0,-3.287691593170166,0.9767336845397948,2.31095814704895,0.2352338135242462,0.9014083743095398,0.9014083743095398,0.0,277.19482421875,286.0,43209.875,0.0,5114.6474609375,1.0,280.94158935546875,283.7766418457031,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35676.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573450684547424,1.0,0.0,0.0,3.6384358406066895,3.6384596824646,8.833295623844606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.1328125,0.0,1517.9317626953125,1895.4371337890625,0.0,3928.884521484375,0.9024907946586608,1.0,0.0,3.0,1.0,0.0
