time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576882243156433,0.39675173163414,0.3630214631557464,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.860632598400116,0.5900406241416931,0.5635510087013245,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737014532089233,0.6192010641098022,0.4354520142078399,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257734537124634,0.3449153304100036,0.3334076404571533,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302672624588013,0.2241451442241668,1.0424227714538574,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.29669189453125,285.28155517578125,1.0,0.6744016408920288,0.3972305655479431,0.3972305655479431,1.0,1.0,-3.287691593170166,0.9767336845397948,2.31095814704895,0.2352338135242462,0.9014083743095398,0.9014083743095398,0.0,277.19482421875,286.0,43209.875,0.0,5114.6474609375,1.0,280.94158935546875,283.7766418457031,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35676.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573450684547424,1.0,0.0,0.0,3.6384358406066895,3.6384596824646,8.833295623844606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.1328125,0.0,1517.9317626953125,1895.4371337890625,0.0,3928.884521484375,0.9024907946586608,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562399506568909,0.3962157070636749,0.3631552457809448,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589363098144531,0.5894578099250793,0.563685417175293,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743329644203186,0.6237419247627258,0.4391117095947265,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250993847846985,0.3455665707588196,0.3344857394695282,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6298663020133972,0.2247392684221267,1.0468050241470337,285.1146545410156,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772913932800293,0.3966543972492218,0.3966543972492218,1.0,1.0,-3.298997163772583,0.9790157675743104,2.319981336593628,0.2351906299591064,0.9022469520568848,0.9022469520568848,0.0,280.2861633300781,289.0,44340.64453125,0.0,5177.21337890625,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723219275474548,1.0,0.0,0.0,3.648138046264648,3.6481621265411377,8.880467703420436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.23095703125,0.0,1529.29248046875,1895.4371337890625,0.0,4061.6318359375,0.9046878218650818,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562399506568909,0.3962157070636749,0.3631552457809448,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589363098144531,0.5894578099250793,0.563685417175293,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743329644203186,0.6237419247627258,0.4391117095947265,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250993847846985,0.3455665707588196,0.3344857394695282,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6298663020133972,0.2247392684221267,1.0468050241470337,285.1146545410156,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772913932800293,0.3966543972492218,0.3966543972492218,1.0,1.0,-3.298997163772583,0.9790157675743104,2.319981336593628,0.2351906299591064,0.9022469520568848,0.9022469520568848,0.0,280.2861633300781,289.0,44340.64453125,0.0,5177.21337890625,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723219275474548,1.0,0.0,0.0,3.648138046264648,3.6481621265411377,8.880467703420436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.23095703125,0.0,1529.29248046875,1895.4371337890625,0.0,4061.6318359375,0.9046878218650818,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532606720924377,0.3945358991622925,0.3620469570159912,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556941747665405,0.5874812602996826,0.562312662601471,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730965852737427,0.6264039874076843,0.4412757754325866,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230375409126282,0.3451389670372009,0.3344660699367523,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281394362449646,0.2244469821453094,1.0471477508544922,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792144179344177,0.3959186971187591,0.3959186971187591,1.0,1.0,-3.2990148067474365,0.9769662618637084,2.3220486640930176,0.2332707792520523,0.9005389213562012,0.9005389213562012,0.0,284.1410522460937,289.0,45458.32421875,0.0,5208.2861328125,1.0,280.36279296875,283.34356689453125,291.5341186523437,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876639246940612,1.0,0.0,0.0,3.650915145874024,3.6509392261505127,8.893992458069988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.2978515625,0.0,1533.64208984375,1895.4371337890625,0.0,4194.97705078125,0.905411958694458,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.752792239189148,0.3942908346652984,0.3618390262126922,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551857471466064,0.5871772766113281,0.5620479583740234,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728629946708679,0.6267518997192383,0.4415220022201538,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226937413215637,0.345049649477005,0.3344078361988067,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278400421142578,0.2243742644786834,1.046966314315796,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.679425060749054,0.3958183526992798,0.3958183526992798,1.0,1.0,-3.298454761505127,0.9764899611473083,2.321964740753174,0.2329251617193222,0.9004347324371338,0.9004347324371338,0.0,284.6937866210937,292.0,45463.7109375,0.0,5210.85107421875,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988495409488678,1.0,0.0,0.0,3.65099048614502,3.6510143280029297,8.89435909812164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.7822265625,0.0,1533.82275390625,1895.4371337890625,0.0,4202.1201171875,0.9054420590400696,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7487749457359314,0.3917574286460876,0.3598728775978088,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508133888244629,0.58404940366745,0.5594788193702698,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707882165908813,0.6290549635887146,0.4433594942092895,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196251749992371,0.3438761532306671,0.3336291909217834,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251012682914734,0.2233957946300506,1.044105887413025,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807873249053955,0.3949823379516601,0.3949823379516601,1.0,1.0,-3.2908408641815186,0.9715034365653992,2.3193373680114746,0.2297224551439285,0.89604651927948,0.89604651927948,0.0,289.2187194824219,295.0,46468.1953125,0.0,5221.6220703125,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645136833190918,3.6451609134674072,8.86586235537834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.09326171875,0.0,1529.0775146484375,1895.4371337890625,0.0,4300.0,0.9042909741401672,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7487749457359314,0.3917574286460876,0.3598728775978088,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508133888244629,0.58404940366745,0.5594788193702698,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707882165908813,0.6290549635887146,0.4433594942092895,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196251749992371,0.3438761532306671,0.3336291909217834,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251012682914734,0.2233957946300506,1.044105887413025,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807873249053955,0.3949823379516601,0.3949823379516601,1.0,1.0,-3.2908408641815186,0.9715034365653992,2.3193373680114746,0.2297224551439285,0.89604651927948,0.89604651927948,0.0,289.2187194824219,295.0,46468.1953125,0.0,5221.6220703125,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645136833190918,3.6451609134674072,8.86586235537834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.09326171875,0.0,1529.0775146484375,1895.4371337890625,0.0,4300.0,0.9042909741401672,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470307350158691,0.3909984827041626,0.3589686751365661,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488816022872925,0.5829588174819946,0.5582208633422852,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700358271598816,0.6308044195175171,0.4443514943122864,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182379961013794,0.3435358107089996,0.3332061469554901,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238193511962891,0.2230328172445297,1.0423119068145752,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.681294322013855,0.3945643305778503,0.3945643305778503,1.0,1.0,-3.286760807037353,0.9689244031906128,2.317836284637451,0.2279793620109558,0.8965491056442261,0.8965491056442261,0.0,291.1498107910156,295.0,45440.32421875,0.0,5223.4208984375,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942378401756288,1.0,0.0,0.0,3.6423068046569824,3.642330884933472,8.852100563672138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.75732421875,0.0,1525.6260986328125,1895.4371337890625,0.0,4251.20263671875,0.9036834239959716,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.746109664440155,0.3907606303691864,0.358628898859024,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.847765326499939,0.5824369192123413,0.5575740337371826,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701604008674622,0.6331325173377991,0.4458507597446441,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175213694572449,0.3435693383216858,0.3331454396247864,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.623116135597229,0.2229492664337158,1.0416516065597534,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819378137588501,0.3943549692630768,0.3943549692630768,1.0,1.0,-3.2865028381347656,0.9682133197784424,2.3182895183563232,0.2272381484508514,0.8966638445854187,0.8966638445854187,0.0,292.43572998046875,283.0,45290.87890625,0.0,5232.876953125,1.0,280.34210205078125,283.31201171875,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895077347755432,1.0,0.0,0.0,3.641302347183228,3.6413261890411377,8.847218850860372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.31689453125,0.0,1524.135498046875,1895.4371337890625,0.0,4210.8046875,0.9033986330032348,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488646507263184,0.3911106288433075,0.358508825302124,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507464528083801,0.582380473613739,0.557013213634491,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759658336639404,0.6386899352073669,0.4493387639522552,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204576134681702,0.3443622887134552,0.3334592282772064,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254749298095703,0.2233948111534118,1.0417397022247314,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795239448547363,0.3939363062381744,0.3939363062381744,1.0,1.0,-3.290355920791626,0.9683634042739868,2.3219923973083496,0.226456418633461,0.8999319672584534,0.8999319672584534,0.0,287.3676452636719,271.0,44190.703125,0.0,5205.2021484375,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35894.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750722050666808,1.0,0.0,0.0,3.644640445709229,3.644664287567138,8.863447646945133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.111328125,0.0,1526.4241943359375,1895.4371337890625,0.0,4085.743408203125,0.904021978378296,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488646507263184,0.3911106288433075,0.358508825302124,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507464528083801,0.582380473613739,0.557013213634491,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759658336639404,0.6386899352073669,0.4493387639522552,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204576134681702,0.3443622887134552,0.3334592282772064,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254749298095703,0.2233948111534118,1.0417397022247314,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795239448547363,0.3939363062381744,0.3939363062381744,1.0,1.0,-3.290355920791626,0.9683634042739868,2.3219923973083496,0.226456418633461,0.8999319672584534,0.8999319672584534,0.0,287.3676452636719,271.0,44190.703125,0.0,5205.2021484375,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35894.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750722050666808,1.0,0.0,0.0,3.644640445709229,3.644664287567138,8.863447646945133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.111328125,0.0,1526.4241943359375,1895.4371337890625,0.0,4085.743408203125,0.904021978378296,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546036839485168,0.3921204507350921,0.3589225709438324,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571025729179382,0.5831658840179443,0.5571978688240051,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853343725204468,0.6449033617973328,0.453256756067276,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261202335357666,0.3458202481269836,0.3343134820461273,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303557753562927,0.224469855427742,1.0441101789474487,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013977050781,297.2988586425781,285.2727355957031,1.0,0.6758941411972046,0.3935176134109497,0.3935176134109497,1.0,1.0,-3.299659252166748,0.9703828692436218,2.3292765617370605,0.226334348320961,0.9057900309562684,0.9057900309562684,0.0,278.2013244628906,259.0,43270.34375,0.0,5162.76171875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0667724609375,293.1499938964844,293.1499938964844,280.6499938964844,35663.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623979926109314,1.0,0.0,0.0,3.656543016433716,3.656567096710205,8.92143475539342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.73095703125,0.0,1537.9344482421875,1895.4371337890625,0.0,3973.9326171875,0.906529426574707,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546036839485168,0.3921204507350921,0.3589225709438324,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571025729179382,0.5831658840179443,0.5571978688240051,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853343725204468,0.6449033617973328,0.453256756067276,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261202335357666,0.3458202481269836,0.3343134820461273,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303557753562927,0.224469855427742,1.0441101789474487,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013977050781,297.2988586425781,285.2727355957031,1.0,0.6758941411972046,0.3935176134109497,0.3935176134109497,1.0,1.0,-3.299659252166748,0.9703828692436218,2.3292765617370605,0.226334348320961,0.9057900309562684,0.9057900309562684,0.0,278.2013244628906,259.0,43270.34375,0.0,5162.76171875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0667724609375,293.1499938964844,293.1499938964844,280.6499938964844,35663.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623979926109314,1.0,0.0,0.0,3.656543016433716,3.656567096710205,8.92143475539342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.73095703125,0.0,1537.9344482421875,1895.4371337890625,0.0,3973.9326171875,0.906529426574707,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605533599853516,0.3916034698486328,0.3585679531097412,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639189600944519,0.5824251770973206,0.5566461682319641,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950668573379517,0.6492071151733398,0.4563833773136139,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320680022239685,0.3464004695415497,0.334796667098999,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356509327888489,0.2250290066003799,1.0458091497421265,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713865995407104,0.3928738534450531,0.3928738534450531,1.0,1.0,-3.3049685955047607,0.9703916907310486,2.3345770835876465,0.2253436148166656,0.9064153432846068,0.9064153432846068,0.0,268.3335266113281,247.0,44351.6484375,0.0,5101.0361328125,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975980579853058,1.0,0.0,0.0,3.666144609451294,3.666168689727783,8.968348765847622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.203125,0.0,1549.4114990234375,1895.4371337890625,0.0,4093.687744140625,0.9087182283401488,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605533599853516,0.3916034698486328,0.3585679531097412,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639189600944519,0.5824251770973206,0.5566461682319641,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950668573379517,0.6492071151733398,0.4563833773136139,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320680022239685,0.3464004695415497,0.334796667098999,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356509327888489,0.2250290066003799,1.0458091497421265,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713865995407104,0.3928738534450531,0.3928738534450531,1.0,1.0,-3.3049685955047607,0.9703916907310486,2.3345770835876465,0.2253436148166656,0.9064153432846068,0.9064153432846068,0.0,268.3335266113281,247.0,44351.6484375,0.0,5101.0361328125,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975980579853058,1.0,0.0,0.0,3.666144609451294,3.666168689727783,8.968348765847622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.203125,0.0,1549.4114990234375,1895.4371337890625,0.0,4093.687744140625,0.9087182283401488,1.0,0.0,3.0,1.0,0.0
12153180,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654366493225098,0.3897887766361236,0.3568185269832611,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.869756281375885,0.5800983309745789,0.5544015169143677,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038145542144777,0.6520121693611145,0.4582445621490478,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371392250061035,0.3458940684795379,0.3341702222824096,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401292085647583,0.2247300893068313,1.0435937643051147,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656521558761597,0.3922300934791565,0.3922300934791565,1.0,1.0,-3.2989964485168457,0.9665104746818542,2.3324859142303467,0.222926527261734,0.9043372869491576,0.9043372869491576,0.0,258.7666931152344,235.0,45423.91015625,0.0,5004.2119140625,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912853837013244,1.0,0.0,0.0,3.668546915054321,3.6685712337493896,8.980105690170603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9814453125,0.0,1553.544921875,1895.4371337890625,0.0,4226.02197265625,0.9093783497810364,1.0,0.0,3.0,1.0,0.0
12153240,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654366493225098,0.3897887766361236,0.3568185269832611,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.869756281375885,0.5800983309745789,0.5544015169143677,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038145542144777,0.6520121693611145,0.4582445621490478,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371392250061035,0.3458940684795379,0.3341702222824096,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401292085647583,0.2247300893068313,1.0435937643051147,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656521558761597,0.3922300934791565,0.3922300934791565,1.0,1.0,-3.2989964485168457,0.9665104746818542,2.3324859142303467,0.222926527261734,0.9043372869491576,0.9043372869491576,0.0,258.7666931152344,235.0,45423.91015625,0.0,5004.2119140625,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912853837013244,1.0,0.0,0.0,3.668546915054321,3.6685712337493896,8.980105690170603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9814453125,0.0,1553.544921875,1895.4371337890625,0.0,4226.02197265625,0.9093783497810364,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679239511489868,0.3886655867099762,0.3557361662387848,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727375864982605,0.5786504745483398,0.5529729723930359,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.90846985578537,0.653153657913208,0.4589912891387939,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396861910820007,0.3454077839851379,0.3336158096790313,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423345804214478,0.22437085211277,1.0414584875106812,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6623995304107666,0.3919082283973694,0.3919082283973694,1.0,1.0,-3.293643951416016,0.9637614488601683,2.3298823833465576,0.221413642168045,0.9017354249954224,0.9017354249954224,0.0,253.8089294433593,235.0,46348.3046875,0.0,4946.76513671875,1.0,280.1007995605469,283.1405334472656,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666018962860094,3.6666259765625,8.970586122813984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.34423828125,0.0,1552.3492431640625,1895.4371337890625,0.0,4300.0,0.9089972972869872,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703290581703186,0.3874182999134063,0.3544546067714691,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756700754165649,0.5770578980445862,0.5513163805007935,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.913253664970398,0.6541439294815063,0.4595441222190857,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421701550483704,0.3447867333889007,0.3328804075717926,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444555521011353,0.2238864004611969,1.038601279258728,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588988900184631,0.391675055027008,0.391675055027008,1.0,1.0,-3.2864577770233154,0.960620939731598,2.3258368968963623,0.2199153751134872,0.8996195793151855,0.8996195793151855,0.0,248.8284912109375,223.0,46371.96484375,0.0,4883.34326171875,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6619973182678223,3.66202163696289,8.948069307734841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.36767578125,0.0,1548.0225830078125,1895.4371337890625,0.0,4300.0,0.9080742001533508,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756543755531311,0.3847501575946808,0.3517684936523437,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821355104446411,0.5736493468284607,0.5478217601776123,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923891305923462,0.6558656692504883,0.460516482591629,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475689053535461,0.3433320820331573,0.3312016129493713,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649009644985199,0.2227102220058441,1.0318517684936523,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513756513595581,0.3912087678909302,0.3912087678909302,1.0,1.0,-3.270063161849976,0.9536839723587036,2.3163790702819824,0.2166900187730789,0.8923007845878601,0.8923007845878601,0.0,238.41036987304688,211.0,47226.31640625,0.0,4747.150390625,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645095109939575,3.645119190216065,8.865658855938818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.3994140625,0.0,1531.26416015625,1895.4371337890625,0.0,4300.0,0.9044851660728456,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756543755531311,0.3847501575946808,0.3517684936523437,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821355104446411,0.5736493468284607,0.5478217601776123,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923891305923462,0.6558656692504883,0.460516482591629,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475689053535461,0.3433320820331573,0.3312016129493713,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649009644985199,0.2227102220058441,1.0318517684936523,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513756513595581,0.3912087678909302,0.3912087678909302,1.0,1.0,-3.270063161849976,0.9536839723587036,2.3163790702819824,0.2166900187730789,0.8923007845878601,0.8923007845878601,0.0,238.41036987304688,211.0,47226.31640625,0.0,4747.150390625,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645095109939575,3.645119190216065,8.865658855938818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.3994140625,0.0,1531.26416015625,1895.4371337890625,0.0,4300.0,0.9044851660728456,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835485935211182,0.3837418556213379,0.3499394357204437,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912734985351562,0.5718910694122314,0.5451846122741699,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379155039787292,0.6595852375030518,0.4622916877269745,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551268935203552,0.3429110646247864,0.3299947381019592,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554614901542664,0.2222389429807663,1.0263515710830688,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436952352523804,0.3907424807548523,0.3907424807548523,1.0,1.0,-3.258746385574341,0.9485040307044984,2.310242414474488,0.2138591855764389,0.8900295495986938,0.8900295495986938,0.0,226.5334014892578,199.0,45946.53125,0.0,4616.68505859375,1.0,280.0420837402344,283.06475830078125,291.33380126953125,294.24578857421875,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969853162765504,1.0,0.0,0.0,3.629303932189941,3.629327774047852,8.789009484644339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.68212890625,0.0,1513.2685546875,1895.4371337890625,0.0,4274.52783203125,0.9009400606155396,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835485935211182,0.3837418556213379,0.3499394357204437,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912734985351562,0.5718910694122314,0.5451846122741699,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379155039787292,0.6595852375030518,0.4622916877269745,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551268935203552,0.3429110646247864,0.3299947381019592,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554614901542664,0.2222389429807663,1.0263515710830688,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436952352523804,0.3907424807548523,0.3907424807548523,1.0,1.0,-3.258746385574341,0.9485040307044984,2.310242414474488,0.2138591855764389,0.8900295495986938,0.8900295495986938,0.0,226.5334014892578,199.0,45946.53125,0.0,4616.68505859375,1.0,280.0420837402344,283.06475830078125,291.33380126953125,294.24578857421875,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969853162765504,1.0,0.0,0.0,3.629303932189941,3.629327774047852,8.789009484644339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.68212890625,0.0,1513.2685546875,1895.4371337890625,0.0,4274.52783203125,0.9009400606155396,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.794642984867096,0.3841049075126648,0.3495427370071411,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.903716504573822,0.5716961026191711,0.5442018508911133,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550397396087646,0.6646742224693298,0.4652208983898163,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656234502792358,0.3436236679553985,0.3299278318881988,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647194027900696,0.2227149307727813,1.025124430656433,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369533538818359,0.3905653953552246,0.3905653953552246,1.0,1.0,-3.2590434551239014,0.9480885863304138,2.3109548091888428,0.2132546305656433,0.8904980421066284,0.8904980421066284,0.0,213.8290100097656,199.0,44794.63671875,0.0,4516.6943359375,1.0,280.3402099609375,283.29315185546875,291.28936767578125,294.1040344238281,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838974475860596,1.0,0.0,0.0,3.620790481567383,3.620814085006714,8.747824722377118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.943359375,0.0,1502.5596923828125,1895.4371337890625,0.0,4162.5087890625,0.8989226222038269,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951598763465881,0.3841243386268616,0.3495436906814575,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043023586273192,0.5716959238052368,0.5441826581954956,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557888507843018,0.6648886799812317,0.465358018875122,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661177515983582,0.3436626195907593,0.3299425542354584,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651609539985657,0.2227451652288437,1.0251471996307373,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366880536079407,0.3905580043792724,0.3905580043792724,1.0,1.0,-3.2592313289642334,0.9481322169303894,2.311099052429199,0.2132552117109298,0.8904764652252197,0.8904764652252197,0.0,213.29122924804688,187.0,44791.70703125,0.0,4513.0087890625,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.1076354980469,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837040901184082,1.0,0.0,0.0,3.62053108215332,3.6205546855926514,8.746571324991237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.67138671875,0.0,1502.24560546875,1895.4371337890625,0.0,4160.8369140625,0.898860514163971,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090952038764954,0.3851351737976074,0.3498129546642303,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213069081306458,0.5722728967666626,0.5440267324447632,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745970964431764,0.6708999276161194,0.4690026938915252,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797168493270874,0.3450736701488495,0.3305928409099579,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774148344993591,0.2238756865262985,1.0270113945007324,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.630404531955719,0.3903735280036926,0.3903735280036926,1.0,1.0,-3.2667675018310547,0.9501954913139344,2.3165721893310547,0.2135540246963501,0.893487274646759,0.893487274646759,0.0,199.86395263671875,175.0,43747.1640625,0.0,4429.66064453125,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35979.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707394242286682,1.0,0.0,0.0,3.620638847351074,3.620662450790405,8.747092010708002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.43798828125,0.0,1500.5924072265625,1895.4371337890625,0.0,4047.718994140625,0.8987212777137756,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090952038764954,0.3851351737976074,0.3498129546642303,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213069081306458,0.5722728967666626,0.5440267324447632,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745970964431764,0.6708999276161194,0.4690026938915252,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797168493270874,0.3450736701488495,0.3305928409099579,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774148344993591,0.2238756865262985,1.0270113945007324,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.630404531955719,0.3903735280036926,0.3903735280036926,1.0,1.0,-3.2667675018310547,0.9501954913139344,2.3165721893310547,0.2135540246963501,0.893487274646759,0.893487274646759,0.0,199.86395263671875,175.0,43747.1640625,0.0,4429.66064453125,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35979.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707394242286682,1.0,0.0,0.0,3.620638847351074,3.620662450790405,8.747092010708002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.43798828125,0.0,1500.5924072265625,1895.4371337890625,0.0,4047.718994140625,0.8987212777137756,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163476586341858,0.3857758045196533,0.3500494360923767,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310485124588012,0.5727301836013794,0.5440941452980042,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836826324462892,0.674066424369812,0.4709089696407318,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7872994542121887,0.3459294736385345,0.3310603201389313,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843101382255554,0.224591314792633,1.0286563634872437,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274868249893188,0.3902812898159027,0.3902812898159027,1.0,1.0,-3.271963119506836,0.951713502407074,2.320249557495117,0.2138798087835312,0.8965510725975037,0.8965510725975037,0.0,193.2635955810547,175.0,42901.1328125,0.0,4393.15234375,1.0,280.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625504612922668,1.0,0.0,0.0,3.624225854873657,3.624249458312988,8.764432095631491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.12841796875,0.0,1503.4420166015625,1895.4371337890625,0.0,3975.287841796875,0.8994563817977905,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8240990042686462,0.3865377902984619,0.3504637777805328,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941678524017334,0.5733286738395691,0.5443636775016785,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926536083221436,0.6773735880851746,0.4729899168014526,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.7956655025482178,0.3469021022319793,0.3316765129566192,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919409036636353,0.225416213274002,1.03089702129364,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247368454933167,0.3899964392185211,0.3899964392185211,1.0,1.0,-3.27872085571289,0.9532540440559388,2.3254668712615967,0.2138728499412536,0.8991488218307495,0.8991488218307495,0.0,186.609375,163.0,42877.92578125,0.0,4360.91796875,1.0,280.9414978027344,283.76080322265625,291.28009033203125,293.9653015136719,293.1499938964844,293.1499938964844,281.25,35712.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593378901481628,1.0,0.0,0.0,3.63065242767334,3.63067626953125,8.7955430672082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.2177734375,0.0,1509.6109619140625,1895.4371337890625,0.0,3946.681640625,0.9007747769355774,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375546336174011,0.3881904780864715,0.3514954745769501,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959309697151184,0.5747210383415222,0.5451744198799133,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853103637695312,0.4640871286392212,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102901577949524,0.348987340927124,0.3331668078899383,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054809927940369,0.2272076457738876,1.036667823791504,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8662109375,297.3314819335937,285.444580078125,1.0,0.6187275648117065,0.3894267082214355,0.3894267082214355,1.0,1.0,-3.2789907455444336,0.951712965965271,2.327277898788452,0.2125992774963379,0.907355785369873,0.907355785369873,0.0,175.74990844726562,166.0,41996.4921875,0.0,4274.9130859375,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949647068977356,1.0,0.0,0.0,3.650786876678467,3.650810718536377,8.893367180462519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.01806640625,0.0,1529.888671875,1895.4371337890625,0.0,3859.781982421875,0.9050905108451844,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375546336174011,0.3881904780864715,0.3514954745769501,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959309697151184,0.5747210383415222,0.5451744198799133,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853103637695312,0.4640871286392212,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102901577949524,0.348987340927124,0.3331668078899383,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054809927940369,0.2272076457738876,1.036667823791504,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8662109375,297.3314819335937,285.444580078125,1.0,0.6187275648117065,0.3894267082214355,0.3894267082214355,1.0,1.0,-3.2789907455444336,0.951712965965271,2.327277898788452,0.2125992774963379,0.907355785369873,0.907355785369873,0.0,175.74990844726562,166.0,41996.4921875,0.0,4274.9130859375,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949647068977356,1.0,0.0,0.0,3.650786876678467,3.650810718536377,8.893367180462519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.01806640625,0.0,1529.888671875,1895.4371337890625,0.0,3859.781982421875,0.9050905108451844,1.0,0.0,3.0,1.0,0.0
