time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430538773536682,0.3880678415298462,0.3517501056194305,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.96595960855484,0.5743347406387329,0.5452284216880798,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941602230072021,0.4548812806606293,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164048194885254,0.3499179184436798,0.3342631459236145,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.711640477180481,0.2282684594392776,1.0418729782104492,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162896156311035,0.3888570070266723,0.3888570070266723,1.0,1.0,-3.275860548019409,0.9490398168563844,2.326820611953736,0.210449680685997,0.9100398421287536,0.9100398421287536,0.0,171.4578094482422,169.0,42979.53515625,0.0,4231.07861328125,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268005371094,293.1499938964844,293.1499938964844,280.6499938964844,35538.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647510647773744,1.0,0.0,0.0,3.668700218200684,3.668724298477173,8.980856023299566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.482421875,0.0,1550.6011962890625,1895.4371337890625,0.0,3994.822509765625,0.90913724899292,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430538773536682,0.3880678415298462,0.3517501056194305,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.96595960855484,0.5743347406387329,0.5452284216880798,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941602230072021,0.4548812806606293,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164048194885254,0.3499179184436798,0.3342631459236145,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.711640477180481,0.2282684594392776,1.0418729782104492,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162896156311035,0.3888570070266723,0.3888570070266723,1.0,1.0,-3.275860548019409,0.9490398168563844,2.326820611953736,0.210449680685997,0.9100398421287536,0.9100398421287536,0.0,171.4578094482422,169.0,42979.53515625,0.0,4231.07861328125,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268005371094,293.1499938964844,293.1499938964844,280.6499938964844,35538.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647510647773744,1.0,0.0,0.0,3.668700218200684,3.668724298477173,8.980856023299566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.482421875,0.0,1550.6011962890625,1895.4371337890625,0.0,3994.822509765625,0.90913724899292,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429377675056458,0.3865716755390167,0.3506234884262085,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658938646316528,0.572311282157898,0.5436078906059265,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.700437068939209,0.4536213874816894,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170802593231201,0.3496245145797729,0.3342083096504211,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125964164733887,0.2283556908369064,1.0431532859802246,285.0684814453125,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155432462692261,0.3883978724479675,0.3883978724479675,1.0,1.0,-3.2725164890289307,0.9465912580490112,2.325925350189209,0.2086966335773468,0.910000741481781,0.910000741481781,0.0,170.75001525878906,172.0,44050.953125,0.0,4215.26171875,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,35724.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803853631019592,1.0,0.0,0.0,3.6795339584350586,3.679558038711548,9.033975061356614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.54296875,0.0,1564.1995849609375,1895.4371337890625,0.0,4132.072265625,0.9116833209991456,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429377675056458,0.3865716755390167,0.3506234884262085,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658938646316528,0.572311282157898,0.5436078906059265,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.700437068939209,0.4536213874816894,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170802593231201,0.3496245145797729,0.3342083096504211,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125964164733887,0.2283556908369064,1.0431532859802246,285.0684814453125,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155432462692261,0.3883978724479675,0.3883978724479675,1.0,1.0,-3.2725164890289307,0.9465912580490112,2.325925350189209,0.2086966335773468,0.910000741481781,0.910000741481781,0.0,170.75001525878906,172.0,44050.953125,0.0,4215.26171875,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,35724.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803853631019592,1.0,0.0,0.0,3.6795339584350586,3.679558038711548,9.033975061356614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.54296875,0.0,1564.1995849609375,1895.4371337890625,0.0,4132.072265625,0.9116833209991456,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399446606636047,0.3844992518424988,0.3489314019680023,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623683094978333,0.5695949792861938,0.5412515997886658,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045623064041138,0.456543356180191,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148623704910278,0.3486736416816711,0.3334980607032776,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106863260269165,0.2277958989143371,1.0415481328964231,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156657338142395,0.3879387676715851,0.3879387676715851,1.0,1.0,-3.268378734588623,0.9438841938972472,2.3244946002960205,0.2068496644496917,0.907447874546051,0.907447874546051,0.0,171.87265014648438,175.0,45127.44140625,0.0,4211.6533203125,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934483766555786,1.0,0.0,0.0,3.681949615478516,3.681973695755005,9.045841125043808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.2958984375,0.0,1568.649169921875,1895.4371337890625,0.0,4244.48095703125,0.9123753309249878,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399446606636047,0.3844992518424988,0.3489314019680023,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623683094978333,0.5695949792861938,0.5412515997886658,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045623064041138,0.456543356180191,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148623704910278,0.3486736416816711,0.3334980607032776,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106863260269165,0.2277958989143371,1.0415481328964231,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156657338142395,0.3879387676715851,0.3879387676715851,1.0,1.0,-3.268378734588623,0.9438841938972472,2.3244946002960205,0.2068496644496917,0.907447874546051,0.907447874546051,0.0,171.87265014648438,175.0,45127.44140625,0.0,4211.6533203125,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934483766555786,1.0,0.0,0.0,3.681949615478516,3.681973695755005,9.045841125043808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.2958984375,0.0,1568.649169921875,1895.4371337890625,0.0,4244.48095703125,0.9123753309249878,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379138112068176,0.3833350241184234,0.3480088412761688,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598929286003112,0.5680875778198242,0.5399662852287292,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060118913650513,0.4588560461997986,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131682872772217,0.3480525612831116,0.3330211639404297,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.7091030478477478,0.2273515611886978,1.040056586265564,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159064173698425,0.3877092003822326,0.3877092003822326,1.0,1.0,-3.2661380767822266,0.94247305393219,2.323665142059326,0.2059014588594436,0.9046422839164734,0.9046422839164734,0.0,172.8123779296875,175.0,46076.29296875,0.0,4212.34326171875,1.0,280.1004333496094,283.111328125,291.360595703125,294.3882141113281,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679752111434937,3.679776430130005,9.035047128236328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.87841796875,0.0,1567.22900390625,1895.4371337890625,0.0,4300.0,0.9119451642036438,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354564309120178,0.3820697963237762,0.3469255268573761,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.956860601902008,0.5664660930633545,0.5385038256645203,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070890069007874,0.4617383480072021,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110341429710388,0.3473311364650726,0.3324105739593506,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070531845092773,0.2267974615097046,1.037971258163452,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161949038505554,0.3875443935394287,0.3875443935394287,1.0,1.0,-3.263301610946656,0.9410310983657836,2.322270393371582,0.2050577402114868,0.9023566842079164,0.9023566842079164,0.0,173.9897918701172,178.0,46136.3203125,0.0,4213.11181640625,1.0,280.0578918457031,283.0614929199219,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674817323684693,3.6748416423797607,9.01083012649906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.30712890625,0.0,1562.542724609375,1895.4371337890625,0.0,4300.0,0.910952091217041,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301886916160583,0.3793776333332062,0.3446879684925079,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950136661529541,0.5630409717559814,0.5354781150817871,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084046602249146,0.4681705832481384,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062296509742737,0.3457311987876892,0.3310770392417907,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024263143539429,0.2254940420389175,1.0330041646957395,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168745756149292,0.3872147798538208,0.3872147798538208,1.0,1.0,-3.257132053375244,0.9380038976669312,2.3191280364990234,0.2033252120018005,0.8947727680206299,0.8947727680206299,0.0,176.65371704101562,181.0,47077.515625,0.0,4215.58984375,1.0,279.7580871582031,282.83740234375,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657214403152466,3.657238721847534,8.924710641622369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.77880859375,0.0,1544.9058837890625,1895.4371337890625,0.0,4300.0,0.9072069525718688,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301886916160583,0.3793776333332062,0.3446879684925079,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950136661529541,0.5630409717559814,0.5354781150817871,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084046602249146,0.4681705832481384,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062296509742737,0.3457311987876892,0.3310770392417907,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024263143539429,0.2254940420389175,1.0330041646957395,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168745756149292,0.3872147798538208,0.3872147798538208,1.0,1.0,-3.257132053375244,0.9380038976669312,2.3191280364990234,0.2033252120018005,0.8947727680206299,0.8947727680206299,0.0,176.65371704101562,181.0,47077.515625,0.0,4215.58984375,1.0,279.7580871582031,282.83740234375,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657214403152466,3.657238721847534,8.924710641622369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.77880859375,0.0,1544.9058837890625,1895.4371337890625,0.0,4300.0,0.9072069525718688,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262478113174438,0.3782790005207062,0.3433183431625366,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944731056690216,0.5612332224845886,0.5333549976348877,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113379240036011,0.4735086560249328,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024662137031555,0.3451875150203705,0.3303001821041107,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987658739089966,0.2248777896165847,1.0294811725616455,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178132891654968,0.3868851661682129,0.3868851661682129,1.0,1.0,-3.2541708946228027,0.9360766410827636,2.318094253540039,0.2018401622772216,0.8923439383506775,0.8923439383506775,0.0,178.97946166992188,184.0,45871.29296875,0.0,4225.09765625,1.0,280.0421447753906,283.0502014160156,291.26171875,294.1659851074219,293.1499938964844,293.1499938964844,280.3500061035156,36421.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977011680603028,1.0,0.0,0.0,3.640760898590088,3.640784978866577,8.844588137435494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.59228515625,0.0,1526.0601806640625,1895.4371337890625,0.0,4280.587890625,0.9035123586654664,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262478113174438,0.3782790005207062,0.3433183431625366,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944731056690216,0.5612332224845886,0.5333549976348877,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113379240036011,0.4735086560249328,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024662137031555,0.3451875150203705,0.3303001821041107,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987658739089966,0.2248777896165847,1.0294811725616455,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178132891654968,0.3868851661682129,0.3868851661682129,1.0,1.0,-3.2541708946228027,0.9360766410827636,2.318094253540039,0.2018401622772216,0.8923439383506775,0.8923439383506775,0.0,178.97946166992188,184.0,45871.29296875,0.0,4225.09765625,1.0,280.0421447753906,283.0502014160156,291.26171875,294.1659851074219,293.1499938964844,293.1499938964844,280.3500061035156,36421.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977011680603028,1.0,0.0,0.0,3.640760898590088,3.640784978866577,8.844588137435494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.59228515625,0.0,1526.0601806640625,1895.4371337890625,0.0,4280.587890625,0.9035123586654664,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245049118995667,0.3784899711608886,0.3433373272418976,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.941939413547516,0.5609195828437805,0.5328386425971985,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164142727851868,0.4767626821994781,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.800916850566864,0.3457927107810974,0.3306993246078491,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972593069076538,0.225204735994339,1.0302729606628418,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.857421875,1.0,0.6194123029708862,0.3865929841995239,0.3865929841995239,1.0,1.0,-3.2589099407196045,0.9368669986724854,2.322042942047119,0.2013702541589737,0.8926557302474976,0.8926557302474976,0.0,180.6864471435547,187.0,44751.671875,0.0,4253.06005859375,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850298762321472,1.0,0.0,0.0,3.631330966949463,3.631355047225952,8.798830890555109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7666015625,0.0,1514.2496337890625,1895.4371337890625,0.0,4172.28955078125,0.9012858867645264,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245049118995667,0.3784899711608886,0.3433373272418976,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.941939413547516,0.5609195828437805,0.5328386425971985,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164142727851868,0.4767626821994781,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.800916850566864,0.3457927107810974,0.3306993246078491,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972593069076538,0.225204735994339,1.0302729606628418,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.857421875,1.0,0.6194123029708862,0.3865929841995239,0.3865929841995239,1.0,1.0,-3.2589099407196045,0.9368669986724854,2.322042942047119,0.2013702541589737,0.8926557302474976,0.8926557302474976,0.0,180.6864471435547,187.0,44751.671875,0.0,4253.06005859375,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850298762321472,1.0,0.0,0.0,3.631330966949463,3.631355047225952,8.798830890555109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7666015625,0.0,1514.2496337890625,1895.4371337890625,0.0,4172.28955078125,0.9012858867645264,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235780596733093,0.3792938590049743,0.3439893424510956,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401601552963256,0.5613393783569336,0.533133864402771,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227311134338379,0.4793975949287414,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003042936325073,0.3470334112644195,0.3317855596542358,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968066096305847,0.2261381894350052,1.034074783325195,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216795444488525,0.3863008022308349,0.3863008022308349,1.0,1.0,-3.269089698791504,0.939502477645874,2.32958722114563,0.2015561163425445,0.8955564498901367,0.8955564498901367,0.0,182.34727478027344,190.0,43729.53125,0.0,4297.37158203125,1.0,280.6415710449219,283.5166931152344,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724081754684448,1.0,0.0,0.0,3.6307857036590576,3.630809545516968,8.796188808446459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4345703125,0.0,1511.8701171875,1895.4371337890625,0.0,4062.38916015625,0.9010015726089478,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235780596733093,0.3792938590049743,0.3439893424510956,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401601552963256,0.5613393783569336,0.533133864402771,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227311134338379,0.4793975949287414,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003042936325073,0.3470334112644195,0.3317855596542358,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968066096305847,0.2261381894350052,1.034074783325195,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216795444488525,0.3863008022308349,0.3863008022308349,1.0,1.0,-3.269089698791504,0.939502477645874,2.32958722114563,0.2015561163425445,0.8955564498901367,0.8955564498901367,0.0,182.34727478027344,190.0,43729.53125,0.0,4297.37158203125,1.0,280.6415710449219,283.5166931152344,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724081754684448,1.0,0.0,0.0,3.6307857036590576,3.630809545516968,8.796188808446459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4345703125,0.0,1511.8701171875,1895.4371337890625,0.0,4062.38916015625,0.9010015726089478,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231560587882996,0.3798217475414276,0.3444088101387024,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393206834793092,0.561707615852356,0.5334168672561646,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261592745780945,0.4807726442813873,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000777363777161,0.347796082496643,0.3324625790119171,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967164874076843,0.2267510741949081,1.036663293838501,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230278015136719,0.3861547112464905,0.3861547112464905,1.0,1.0,-3.275512456893921,0.9412693381309508,2.3342432975769043,0.2018086463212967,0.8985599875450134,0.8985599875450134,0.0,183.2655487060547,190.0,42856.34375,0.0,4324.42041015625,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643012285232544,1.0,0.0,0.0,3.634040594100952,3.6340644359588623,8.811966836219653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.97705078125,0.0,1514.37548828125,1895.4371337890625,0.0,3990.833251953125,0.9016629457473756,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229323625564575,0.3804622888565063,0.3449994921684265,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387117028236388,0.5622082948684692,0.5338945388793945,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297722101211548,0.4820174872875213,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000462055206299,0.3486693203449249,0.3332850635051727,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968346834182739,0.2274691015481948,1.039844036102295,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245219111442566,0.3858784735202789,0.3858784735202789,1.0,1.0,-3.2831058502197266,0.9430832862854004,2.340022563934326,0.2018436789512634,0.9011107087135316,0.9011107087135316,0.0,184.1748046875,193.0,42861.265625,0.0,4355.11279296875,1.0,280.9415588378906,283.7523498535156,291.2121276855469,293.894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611182808876038,1.0,0.0,0.0,3.6401255130767822,3.640149354934693,8.841501539791352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.375,0.0,1520.19921875,1895.4371337890625,0.0,3962.5478515625,0.9029064774513244,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206937313079834,0.3800616562366485,0.3452049791812897,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353217482566832,0.5615246891975403,0.5338579416275024,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346268892288208,0.4865301847457886,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983480095863342,0.3493100106716156,0.3343275487422943,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956364512443542,0.2281532883644104,1.0445096492767334,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275852918624878,0.3853260576725006,0.3853260576725006,1.0,1.0,-3.295607566833496,0.9457351565361024,2.349872589111328,0.2016804367303848,0.9015531539916992,0.9015531539916992,0.0,186.85513305664065,196.0,44021.8359375,0.0,4415.41943359375,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757775664329528,1.0,0.0,0.0,3.647927761077881,3.647951602935791,8.879443385012564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.05224609375,0.0,1529.436279296875,1895.4371337890625,0.0,4091.912841796875,0.9046764373779296,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206937313079834,0.3800616562366485,0.3452049791812897,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353217482566832,0.5615246891975403,0.5338579416275024,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346268892288208,0.4865301847457886,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983480095863342,0.3493100106716156,0.3343275487422943,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956364512443542,0.2281532883644104,1.0445096492767334,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275852918624878,0.3853260576725006,0.3853260576725006,1.0,1.0,-3.295607566833496,0.9457351565361024,2.349872589111328,0.2016804367303848,0.9015531539916992,0.9015531539916992,0.0,186.85513305664065,196.0,44021.8359375,0.0,4415.41943359375,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757775664329528,1.0,0.0,0.0,3.647927761077881,3.647951602935791,8.879443385012564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.05224609375,0.0,1529.436279296875,1895.4371337890625,0.0,4091.912841796875,0.9046764373779296,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160490393638611,0.3783441185951233,0.3440272212028503,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289436340332032,0.5593642592430115,0.5322474837303162,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7367978692054749,0.4936812818050384,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942716479301453,0.3488067090511322,0.3342191576957702,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921365261077881,0.2278928458690643,1.0449482202529907,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302819848060608,0.3847736120223999,0.3847736120223999,1.0,1.0,-3.301257848739624,0.9460617899894714,2.355196237564087,0.2007013708353042,0.8994117379188538,0.8994117379188538,0.0,190.5332946777344,199.0,45189.44140625,0.0,4462.67333984375,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920556545257568,1.0,0.0,0.0,3.649045467376709,3.649069309234619,8.884885573934298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.23974609375,0.0,1532.003173828125,1895.4371337890625,0.0,4232.60302734375,0.90503990650177,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160490393638611,0.3783441185951233,0.3440272212028503,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289436340332032,0.5593642592430115,0.5322474837303162,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7367978692054749,0.4936812818050384,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942716479301453,0.3488067090511322,0.3342191576957702,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921365261077881,0.2278928458690643,1.0449482202529907,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302819848060608,0.3847736120223999,0.3847736120223999,1.0,1.0,-3.301257848739624,0.9460617899894714,2.355196237564087,0.2007013708353042,0.8994117379188538,0.8994117379188538,0.0,190.5332946777344,199.0,45189.44140625,0.0,4462.67333984375,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920556545257568,1.0,0.0,0.0,3.649045467376709,3.649069309234619,8.884885573934298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.23974609375,0.0,1532.003173828125,1895.4371337890625,0.0,4232.60302734375,0.90503990650177,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.812069296836853,0.3777972459793091,0.3432478308677673,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233777523040771,0.5582918524742126,0.5309370160102844,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.73974609375,0.5001222491264343,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906901240348816,0.3488938808441162,0.3341507911682129,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889070272445679,0.227909117937088,1.0447778701782229,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327301859855652,0.3841853141784668,0.3841853141784668,1.0,1.0,-3.306197166442871,0.9460513591766356,2.360145807266236,0.199385330080986,0.9023049473762512,0.9023049473762512,0.0,193.87384033203125,202.0,44128.15625,0.0,4505.1357421875,1.0,280.6421813964844,283.5262145996094,291.2093505859375,293.9974365234375,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821335673332214,1.0,0.0,0.0,3.653426170349121,3.6534500122070312,8.90623084615072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.12451171875,0.0,1535.9547119140625,1895.4371337890625,0.0,4147.24169921875,0.9059599041938782,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.812069296836853,0.3777972459793091,0.3432478308677673,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233777523040771,0.5582918524742126,0.5309370160102844,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.73974609375,0.5001222491264343,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906901240348816,0.3488938808441162,0.3341507911682129,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889070272445679,0.227909117937088,1.0447778701782229,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327301859855652,0.3841853141784668,0.3841853141784668,1.0,1.0,-3.306197166442871,0.9460513591766356,2.360145807266236,0.199385330080986,0.9023049473762512,0.9023049473762512,0.0,193.87384033203125,202.0,44128.15625,0.0,4505.1357421875,1.0,280.6421813964844,283.5262145996094,291.2093505859375,293.9974365234375,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821335673332214,1.0,0.0,0.0,3.653426170349121,3.6534500122070312,8.90623084615072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.12451171875,0.0,1535.9547119140625,1895.4371337890625,0.0,4147.24169921875,0.9059599041938782,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084278702735901,0.3765961825847626,0.3426158726215362,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918432116508484,0.5566564798355103,0.5298565626144409,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.741769015789032,0.5060745477676392,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875837683677673,0.3486645221710205,0.3342691361904144,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861188411712646,0.2277297973632812,1.045249581336975,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351783275604248,0.3835970163345337,0.3835970163345337,1.0,1.0,-3.3120105266571045,0.9463184475898744,2.365692138671875,0.198287695646286,0.9003263115882874,0.9003263115882874,0.0,197.05831909179688,205.0,45253.38671875,0.0,4549.2138671875,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926519989967346,1.0,0.0,0.0,3.653974533081055,3.653998613357544,8.908905329008121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.63671875,0.0,1537.6357421875,1895.4371337890625,0.0,4237.69189453125,0.9061583280563354,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084278702735901,0.3765961825847626,0.3426158726215362,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918432116508484,0.5566564798355103,0.5298565626144409,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.741769015789032,0.5060745477676392,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875837683677673,0.3486645221710205,0.3342691361904144,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861188411712646,0.2277297973632812,1.045249581336975,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351783275604248,0.3835970163345337,0.3835970163345337,1.0,1.0,-3.3120105266571045,0.9463184475898744,2.365692138671875,0.198287695646286,0.9003263115882874,0.9003263115882874,0.0,197.05831909179688,205.0,45253.38671875,0.0,4549.2138671875,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926519989967346,1.0,0.0,0.0,3.653974533081055,3.653998613357544,8.908905329008121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.63671875,0.0,1537.6357421875,1895.4371337890625,0.0,4237.69189453125,0.9061583280563354,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059941530227661,0.3755882382392883,0.3419228196144104,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153707027435304,0.555406391620636,0.5289121270179749,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.9990000128746032,0.7420352101325989,0.5095943212509155,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.785539984703064,0.3482383787631988,0.3340506255626678,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.684252917766571,0.227395549416542,1.044503688812256,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.63627690076828,0.3833028674125671,0.3833028674125671,1.0,1.0,-3.313117027282715,0.9458439350128174,2.367273092269897,0.1975316554307937,0.8977651596069336,0.8977651596069336,0.0,198.8569793701172,205.0,46236.73828125,0.0,4567.2578125,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513571739196777,3.651381254196167,8.896146255210624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.31982421875,0.0,1535.6119384765625,1895.4371337890625,0.0,4300.0,0.9056181907653807,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031325936317444,0.3743943274021148,0.340965062379837,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119352102279664,0.553941011428833,0.5276684761047363,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.741866409778595,0.5134809017181396,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831506729125977,0.3476395905017853,0.3336145281791687,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820398569107056,0.2269079387187957,1.0429341793060305,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372522711753845,0.3830636441707611,0.3830636441707611,1.0,1.0,-3.3127341270446777,0.9450162649154664,2.367717981338501,0.1967534273862838,0.8957195281982422,0.8957195281982422,0.0,200.7876739501953,208.0,46324.921875,0.0,4581.64111328125,1.0,280.0581359863281,283.0974426269531,291.2911376953125,294.2728576660156,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646263599395752,3.646287679672241,8.871343766259088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.57568359375,0.0,1530.695556640625,1895.4371337890625,0.0,4300.0,0.9045795202255248,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987337112426758,0.3735011518001556,0.3398581743240356,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065924286842346,0.5524771809577942,0.525969922542572,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434467673301697,0.5189539194107056,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794127464294434,0.3473849594593048,0.3331991136074066,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784887909889221,0.2265455573797226,1.0409345626831057,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390916705131531,0.3825851678848266,0.3825851678848266,1.0,1.0,-3.3130311965942383,0.9437447786331176,2.36928653717041,0.1952189654111862,0.8961663246154785,0.8961663246154785,0.0,204.1344451904297,211.0,45179.47265625,0.0,4609.64501953125,1.0,280.34210205078125,283.3048400878906,291.1963195800781,294.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993194341659546,1.0,0.0,0.0,3.641057968139648,3.641081809997559,8.84603139184037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.58544921875,0.0,1524.1378173828125,1895.4371337890625,0.0,4242.31640625,0.9033707976341248,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987337112426758,0.3735011518001556,0.3398581743240356,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065924286842346,0.5524771809577942,0.525969922542572,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434467673301697,0.5189539194107056,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794127464294434,0.3473849594593048,0.3331991136074066,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784887909889221,0.2265455573797226,1.0409345626831057,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390916705131531,0.3825851678848266,0.3825851678848266,1.0,1.0,-3.3130311965942383,0.9437447786331176,2.36928653717041,0.1952189654111862,0.8961663246154785,0.8961663246154785,0.0,204.1344451904297,211.0,45179.47265625,0.0,4609.64501953125,1.0,280.34210205078125,283.3048400878906,291.1963195800781,294.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993194341659546,1.0,0.0,0.0,3.641057968139648,3.641081809997559,8.84603139184037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.58544921875,0.0,1524.1378173828125,1895.4371337890625,0.0,4242.31640625,0.9033707976341248,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966129183769226,0.3738241195678711,0.3400166034698486,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037887454032898,0.5523566603660583,0.5256865620613098,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998922884464264,0.7473459243774414,0.5219631791114807,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777077555656433,0.3481415808200836,0.3337924480438232,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768836379051208,0.2269983291625976,1.0425307750701904,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412048935890198,0.3821066915988922,0.3821066915988922,1.0,1.0,-3.3191254138946533,0.9444186091423036,2.374706983566284,0.1943099349737167,0.8992576599121094,0.8992576599121094,0.0,206.5833740234375,214.0,44092.015625,0.0,4648.94921875,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979533553123474,1.0,0.0,0.0,3.64328408241272,3.643308162689209,8.856852105054713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8896484375,0.0,1525.1397705078125,1895.4371337890625,0.0,4124.66796875,0.903740167617798,1.0,0.0,3.0,1.0,0.0
