time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966129183769226,0.3738241195678711,0.3400166034698486,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037887454032898,0.5523566603660583,0.5256865620613098,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998922884464264,0.7473459243774414,0.5219631791114807,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777077555656433,0.3481415808200836,0.3337924480438232,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768836379051208,0.2269983291625976,1.0425307750701904,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412048935890198,0.3821066915988922,0.3821066915988922,1.0,1.0,-3.3191254138946533,0.9444186091423036,2.374706983566284,0.1943099349737167,0.8992576599121094,0.8992576599121094,0.0,206.5833740234375,214.0,44092.015625,0.0,4648.94921875,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979533553123474,1.0,0.0,0.0,3.64328408241272,3.643308162689209,8.856852105054713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8896484375,0.0,1525.1397705078125,1895.4371337890625,0.0,4124.66796875,0.903740167617798,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956930994987488,0.374729186296463,0.3407667279243469,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023232460021972,0.5529361367225647,0.526142954826355,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990031123161316,0.75239497423172,0.5252231955528259,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771866917610168,0.3494905531406402,0.3349955081939697,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765179634094238,0.228006899356842,1.0467548370361328,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643821120262146,0.3816686570644378,0.3816686570644378,1.0,1.0,-3.33101773262024,0.9471409916877748,2.3838768005371094,0.1941895633935928,0.9049593210220336,0.9049593210220336,0.0,208.6011199951172,217.0,43178.62890625,0.0,4703.58056640625,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668796062469482,1.0,0.0,0.0,3.654296636581421,3.65432071685791,8.910475912671245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.6552734375,0.0,1535.606201171875,1895.4371337890625,0.0,4013.6689453125,0.906043827533722,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956930994987488,0.374729186296463,0.3407667279243469,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023232460021972,0.5529361367225647,0.526142954826355,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990031123161316,0.75239497423172,0.5252231955528259,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771866917610168,0.3494905531406402,0.3349955081939697,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765179634094238,0.228006899356842,1.0467548370361328,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643821120262146,0.3816686570644378,0.3816686570644378,1.0,1.0,-3.33101773262024,0.9471409916877748,2.3838768005371094,0.1941895633935928,0.9049593210220336,0.9049593210220336,0.0,208.6011199951172,217.0,43178.62890625,0.0,4703.58056640625,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668796062469482,1.0,0.0,0.0,3.654296636581421,3.65432071685791,8.910475912671245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.6552734375,0.0,1535.606201171875,1895.4371337890625,0.0,4013.6689453125,0.906043827533722,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930786609649658,0.3741379082202911,0.3408150970935821,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991924524307251,0.5520709753036499,0.525940477848053,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980791211128236,0.7553179264068604,0.5281364917755127,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752977013587952,0.3499259650707245,0.3358534574508667,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750175356864929,0.2284497916698455,1.0503745079040527,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.646521806716919,0.3812306225299835,0.3812306225299835,1.0,1.0,-3.339735269546509,0.9487813711166382,2.390953779220581,0.1939440667629242,0.9055162072181702,0.9055162072181702,0.0,211.6642303466797,220.0,44315.50390625,0.0,4756.72900390625,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985412597656,293.1499938964844,293.1499938964844,280.3500061035156,35778.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805342555046082,1.0,0.0,0.0,3.663243770599365,3.663267850875856,8.954161216934153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.92431640625,0.0,1546.2884521484375,1895.4371337890625,0.0,4133.36572265625,0.9080812335014344,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930786609649658,0.3741379082202911,0.3408150970935821,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991924524307251,0.5520709753036499,0.525940477848053,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980791211128236,0.7553179264068604,0.5281364917755127,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752977013587952,0.3499259650707245,0.3358534574508667,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750175356864929,0.2284497916698455,1.0503745079040527,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.646521806716919,0.3812306225299835,0.3812306225299835,1.0,1.0,-3.339735269546509,0.9487813711166382,2.390953779220581,0.1939440667629242,0.9055162072181702,0.9055162072181702,0.0,211.6642303466797,220.0,44315.50390625,0.0,4756.72900390625,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985412597656,293.1499938964844,293.1499938964844,280.3500061035156,35778.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805342555046082,1.0,0.0,0.0,3.663243770599365,3.663267850875856,8.954161216934153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.92431640625,0.0,1546.2884521484375,1895.4371337890625,0.0,4133.36572265625,0.9080812335014344,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.79063880443573,0.3732952177524566,0.3403156101703644,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964757323265076,0.5510437488555908,0.5252601504325867,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966080784797668,0.7560442686080933,0.5288840532302856,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733436226844788,0.3496977090835571,0.3358714580535888,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733160614967346,0.2283202558755874,1.050753116607666,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167358398437,297.2560729980469,284.94879150390625,1.0,0.6476078629493713,0.3810116052627563,0.3810116052627563,1.0,1.0,-3.339698076248169,0.948129951953888,2.391568183898926,0.1933149248361587,0.9042142033576964,0.9042142033576964,0.0,213.7670288085937,220.0,45327.328125,0.0,4773.73193359375,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907882809638976,1.0,0.0,0.0,3.665319204330444,3.6653432846069336,8.964310040937562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.44775390625,0.0,1549.3685302734375,1895.4371337890625,0.0,4221.77099609375,0.908577561378479,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876577973365784,0.372217446565628,0.3395025730133056,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932144045829773,0.5497403144836426,0.5242171287536621,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946774244308472,0.7564924359321594,0.5293053388595581,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7708994150161743,0.3492405414581299,0.335614949464798,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711259484291077,0.2279889732599258,1.0500856637954712,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484586596488953,0.3807226419448852,0.3807226419448852,1.0,1.0,-3.3368661403656006,0.9463541507720948,2.390511989593506,0.1921707838773727,0.9034027457237244,0.9034027457237244,0.0,216.09718322753903,223.0,45423.4453125,0.0,4783.48095703125,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961239695549012,1.0,0.0,0.0,3.665184497833252,3.66520881652832,8.963651794147154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.8251953125,0.0,1549.863037109375,1895.4371337890625,0.0,4267.22607421875,0.9086348414421082,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781540036201477,0.3696959316730499,0.3375488519668579,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8865457773208618,0.5466746687889099,0.5216874480247498,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.990584135055542,0.7569078207015991,0.52985018491745,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658169865608215,0.3479249477386474,0.3347014188766479,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6664390563964844,0.2269446700811386,1.0469235181808472,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.6496137380599976,0.3801447451114654,0.3801447451114654,1.0,1.0,-3.327234268188477,0.9414551854133606,2.3857789039611816,0.1893825978040695,0.8987120985984802,0.8987120985984802,0.0,220.6443634033203,226.0,46414.87890625,0.0,4789.08935546875,1.0,280.0581359863281,283.0936889648437,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658357381820679,3.658381700515747,8.930289823183557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.95947265625,0.0,1544.0008544921875,1895.4371337890625,0.0,4300.0,0.9072653651237488,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781540036201477,0.3696959316730499,0.3375488519668579,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8865457773208618,0.5466746687889099,0.5216874480247498,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.990584135055542,0.7569078207015991,0.52985018491745,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658169865608215,0.3479249477386474,0.3347014188766479,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6664390563964844,0.2269446700811386,1.0469235181808472,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.6496137380599976,0.3801447451114654,0.3801447451114654,1.0,1.0,-3.327234268188477,0.9414551854133606,2.3857789039611816,0.1893825978040695,0.8987120985984802,0.8987120985984802,0.0,220.6443634033203,226.0,46414.87890625,0.0,4789.08935546875,1.0,280.0581359863281,283.0936889648437,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658357381820679,3.658381700515747,8.930289823183557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.95947265625,0.0,1544.0008544921875,1895.4371337890625,0.0,4300.0,0.9072653651237488,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774587869644165,0.3686361908912658,0.3362699747085571,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819421529769897,0.545010507106781,0.5197784900665283,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881847500801086,0.7594417333602905,0.5312004685401917,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624260783195496,0.3474985063076019,0.3341038525104522,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631828546524048,0.2264523953199386,1.04426109790802,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505637168884277,0.3795668184757232,0.3795668184757232,1.0,1.0,-3.321089267730713,0.937737226486206,2.383352041244507,0.1867623031139373,0.8990261554718018,0.8990261554718018,0.0,223.8391571044922,229.0,45213.171875,0.0,4795.0458984375,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947243332862854,1.0,0.0,0.0,3.653402090072632,3.653426170349121,8.906113748707867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1201171875,0.0,1537.81005859375,1895.4371337890625,0.0,4255.34033203125,0.9061251878738404,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774587869644165,0.3686361908912658,0.3362699747085571,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819421529769897,0.545010507106781,0.5197784900665283,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881847500801086,0.7594417333602905,0.5312004685401917,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624260783195496,0.3474985063076019,0.3341038525104522,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631828546524048,0.2264523953199386,1.04426109790802,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505637168884277,0.3795668184757232,0.3795668184757232,1.0,1.0,-3.321089267730713,0.937737226486206,2.383352041244507,0.1867623031139373,0.8990261554718018,0.8990261554718018,0.0,223.8391571044922,229.0,45213.171875,0.0,4795.0458984375,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947243332862854,1.0,0.0,0.0,3.653402090072632,3.653426170349121,8.906113748707867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1201171875,0.0,1537.81005859375,1895.4371337890625,0.0,4255.34033203125,0.9061251878738404,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761039733886719,0.3688770234584808,0.3363202810287475,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801090121269226,0.5447779297828674,0.5193512439727783,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881352782249452,0.7636240720748901,0.5339176654815674,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614507079124451,0.3481679856777191,0.3345761001110077,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622265577316284,0.2268429100513458,1.045414924621582,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521607041358948,0.3793433606624603,0.3793433606624603,1.0,1.0,-3.3258488178253174,0.9386522173881532,2.3871965408325195,0.1864155530929565,0.9020094275474548,0.9020094275474548,0.0,225.65077209472656,232.0,44113.84375,0.0,4825.24560546875,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119567871094,293.1499938964844,293.1499938964844,280.3500061035156,35927.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808917045593262,1.0,0.0,0.0,3.655483722686768,3.655507802963257,8.916265983316407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.48681640625,0.0,1538.7369384765625,1895.4371337890625,0.0,4136.4697265625,0.9064711928367616,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761039733886719,0.3688770234584808,0.3363202810287475,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801090121269226,0.5447779297828674,0.5193512439727783,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881352782249452,0.7636240720748901,0.5339176654815674,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614507079124451,0.3481679856777191,0.3345761001110077,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622265577316284,0.2268429100513458,1.045414924621582,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521607041358948,0.3793433606624603,0.3793433606624603,1.0,1.0,-3.3258488178253174,0.9386522173881532,2.3871965408325195,0.1864155530929565,0.9020094275474548,0.9020094275474548,0.0,225.65077209472656,232.0,44113.84375,0.0,4825.24560546875,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119567871094,293.1499938964844,293.1499938964844,280.3500061035156,35927.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808917045593262,1.0,0.0,0.0,3.655483722686768,3.655507802963257,8.916265983316407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.48681640625,0.0,1538.7369384765625,1895.4371337890625,0.0,4136.4697265625,0.9064711928367616,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.773675799369812,0.3679119944572449,0.3359760344028473,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772417902946472,0.5434452295303345,0.5186368823051453,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869719743728638,0.7658728957176208,0.5360232591629028,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.759700357913971,0.3481987118721008,0.3349917531013489,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606995463371277,0.2268866151571273,1.0470010042190552,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540297269821167,0.379119873046875,0.379119873046875,1.0,1.0,-3.3295276165008545,0.9392226338386536,2.3903048038482666,0.1862526386976242,0.8999943733215332,0.8999943733215332,0.0,228.3650054931641,235.0,45241.34765625,0.0,4859.283203125,1.0,280.3577880859375,283.3193359375,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922099113464355,1.0,0.0,0.0,3.6545543670654297,3.654578447341919,8.911732152228069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.41015625,0.0,1538.575927734375,1895.4371337890625,0.0,4233.91943359375,0.9063181281089784,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.773675799369812,0.3679119944572449,0.3359760344028473,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772417902946472,0.5434452295303345,0.5186368823051453,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869719743728638,0.7658728957176208,0.5360232591629028,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.759700357913971,0.3481987118721008,0.3349917531013489,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606995463371277,0.2268866151571273,1.0470010042190552,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540297269821167,0.379119873046875,0.379119873046875,1.0,1.0,-3.3295276165008545,0.9392226338386536,2.3903048038482666,0.1862526386976242,0.8999943733215332,0.8999943733215332,0.0,228.3650054931641,235.0,45241.34765625,0.0,4859.283203125,1.0,280.3577880859375,283.3193359375,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922099113464355,1.0,0.0,0.0,3.6545543670654297,3.654578447341919,8.911732152228069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.41015625,0.0,1538.575927734375,1895.4371337890625,0.0,4233.91943359375,0.9063181281089784,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715538740158081,0.3669306635856628,0.3353354930877685,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8748999834060669,0.5422471165657043,0.5177745819091797,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855349063873292,0.7663077712059021,0.536558210849762,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580471634864807,0.3478272259235382,0.3348535597324371,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592116355895996,0.2266118824481964,1.046630620956421,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547820568084717,0.3790081441402435,0.3790081441402435,1.0,1.0,-3.3277571201324463,0.9383052587509156,2.3894519805908203,0.1857620924711227,0.8973963856697083,0.8973963856697083,0.0,230.2470245361328,235.0,46210.41796875,0.0,4868.755859375,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651395559310913,3.6514194011688232,8.896333270058676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.06005859375,0.0,1535.893798828125,1895.4371337890625,0.0,4300.0,0.9056509137153624,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689488530158997,0.3657317161560058,0.3344018757343292,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720740079879761,0.5407959818840027,0.5165776014328003,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9836149215698242,0.7664623856544495,0.5367726683616638,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559658885002136,0.3472514152526855,0.3344686925411224,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573039889335632,0.2261599004268646,1.045343279838562,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537475585937,297.2099609375,284.7116394042969,1.0,0.6553457379341125,0.378781646490097,0.378781646490097,1.0,1.0,-3.323446035385132,0.9362290501594543,2.387216806411743,0.1846721321344375,0.8952986001968384,0.8952986001968384,0.0,232.3767242431641,238.0,46272.65625,0.0,4871.90478515625,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645831823348999,3.645855903625488,8.869242833497992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.29150390625,0.0,1530.4193115234375,1895.4371337890625,0.0,4300.0,0.9045031070709229,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654252052307129,0.3647863268852234,0.3332560658454895,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680873513221741,0.5392876267433167,0.5148554444313049,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813836216926576,0.7689455151557922,0.538105309009552,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531514763832092,0.3470052778720855,0.3340703547000885,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546381115913391,0.2258400470018386,1.0435680150985718,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564652323722839,0.3783286511898041,0.3783286511898041,1.0,1.0,-3.318972587585449,0.9334304332733154,2.385542154312134,0.1826784759759903,0.8956151604652405,0.8956151604652405,0.0,235.5128936767578,241.0,45093.20703125,0.0,4882.685546875,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0083923339844,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936946630477904,1.0,0.0,0.0,3.639794826507568,3.6398189067840576,8.839895144774346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.33984375,0.0,1522.9039306640625,1895.4371337890625,0.0,4246.57861328125,0.9031046628952026,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654252052307129,0.3647863268852234,0.3332560658454895,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680873513221741,0.5392876267433167,0.5148554444313049,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813836216926576,0.7689455151557922,0.538105309009552,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531514763832092,0.3470052778720855,0.3340703547000885,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546381115913391,0.2258400470018386,1.0435680150985718,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564652323722839,0.3783286511898041,0.3783286511898041,1.0,1.0,-3.318972587585449,0.9334304332733154,2.385542154312134,0.1826784759759903,0.8956151604652405,0.8956151604652405,0.0,235.5128936767578,241.0,45093.20703125,0.0,4882.685546875,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0083923339844,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936946630477904,1.0,0.0,0.0,3.639794826507568,3.6398189067840576,8.839895144774346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.33984375,0.0,1522.9039306640625,1895.4371337890625,0.0,4246.57861328125,0.9031046628952026,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642139196395874,0.3650615811347961,0.3333520591259002,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664215207099915,0.5391049385070801,0.5144954323768616,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981343686580658,0.7730154991149902,0.5407540798187256,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523442506790161,0.3477669656276703,0.3346476256847381,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538705229759216,0.2263175994157791,1.0452009439468384,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6503295898437,297.22119140625,285.0606689453125,1.0,0.6581829786300659,0.3778756260871887,0.3778756260871887,1.0,1.0,-3.324488878250122,0.9339517951011658,2.3905370235443115,0.1818470060825348,0.8986042141914368,0.8986042141914368,0.0,237.4084625244141,244.0,44004.6875,0.0,4916.169921875,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979960560798645,1.0,0.0,0.0,3.641364574432373,3.6413886547088623,8.8475218262829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5087890625,0.0,1523.142578125,1895.4371337890625,0.0,4128.380859375,0.9033235907554626,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642139196395874,0.3650615811347961,0.3333520591259002,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664215207099915,0.5391049385070801,0.5144954323768616,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981343686580658,0.7730154991149902,0.5407540798187256,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523442506790161,0.3477669656276703,0.3346476256847381,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538705229759216,0.2263175994157791,1.0452009439468384,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6503295898437,297.22119140625,285.0606689453125,1.0,0.6581829786300659,0.3778756260871887,0.3778756260871887,1.0,1.0,-3.324488878250122,0.9339517951011658,2.3905370235443115,0.1818470060825348,0.8986042141914368,0.8986042141914368,0.0,237.4084625244141,244.0,44004.6875,0.0,4916.169921875,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979960560798645,1.0,0.0,0.0,3.641364574432373,3.6413886547088623,8.8475218262829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5087890625,0.0,1523.142578125,1895.4371337890625,0.0,4128.380859375,0.9033235907554626,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635984420776367,0.3657225668430328,0.3339481651782989,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653628826141357,0.5394245982170105,0.5147762298583984,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817928671836852,0.7775827646255493,0.5438864827156067,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521164417266846,0.3489338159561157,0.3357450366020202,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537242531776428,0.2271334081888198,1.0489157438278198,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604940891265869,0.3775621950626373,0.3775621950626373,1.0,1.0,-3.335094690322876,0.9365474581718444,2.3985471725463867,0.1820701360702514,0.9041597843170166,0.9041597843170166,0.0,239.2713623046875,247.0,43051.359375,0.0,4966.30712890625,1.0,280.94171142578125,283.7562866210937,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967133402824402,1.0,0.0,0.0,3.651794672012329,3.6518187522888175,8.898278451852093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.6162109375,0.0,1532.9400634765625,1895.4371337890625,0.0,4015.912841796875,0.90549498796463,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635984420776367,0.3657225668430328,0.3339481651782989,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653628826141357,0.5394245982170105,0.5147762298583984,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817928671836852,0.7775827646255493,0.5438864827156067,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521164417266846,0.3489338159561157,0.3357450366020202,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537242531776428,0.2271334081888198,1.0489157438278198,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604940891265869,0.3775621950626373,0.3775621950626373,1.0,1.0,-3.335094690322876,0.9365474581718444,2.3985471725463867,0.1820701360702514,0.9041597843170166,0.9041597843170166,0.0,239.2713623046875,247.0,43051.359375,0.0,4966.30712890625,1.0,280.94171142578125,283.7562866210937,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967133402824402,1.0,0.0,0.0,3.651794672012329,3.6518187522888175,8.898278451852093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.6162109375,0.0,1532.9400634765625,1895.4371337890625,0.0,4015.912841796875,0.90549498796463,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609907984733582,0.3646706044673919,0.3336429297924042,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623285293579102,0.5380772948265076,0.514183759689331,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801620841026306,0.7796157598495483,0.5459496378898621,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.750211238861084,0.348928689956665,0.3362606763839721,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520345211029053,0.227078378200531,1.0507025718688965,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.662724494934082,0.3772487640380859,0.3772487640380859,1.0,1.0,-3.339282989501953,0.93700510263443,2.402277946472168,0.1818770468235016,0.9045584201812744,0.9045584201812744,0.0,242.64659118652344,250.0,44165.09765625,0.0,5007.6572265625,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.052001953125,293.1499938964844,293.1499938964844,280.3500061035156,35795.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806954860687256,1.0,0.0,0.0,3.660143375396729,3.6601674556732178,8.939010740505182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.841796875,0.0,1542.945068359375,1895.4371337890625,0.0,4134.76611328125,0.9073982238769532,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609907984733582,0.3646706044673919,0.3336429297924042,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623285293579102,0.5380772948265076,0.514183759689331,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801620841026306,0.7796157598495483,0.5459496378898621,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.750211238861084,0.348928689956665,0.3362606763839721,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520345211029053,0.227078378200531,1.0507025718688965,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.662724494934082,0.3772487640380859,0.3772487640380859,1.0,1.0,-3.339282989501953,0.93700510263443,2.402277946472168,0.1818770468235016,0.9045584201812744,0.9045584201812744,0.0,242.64659118652344,250.0,44165.09765625,0.0,5007.6572265625,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.052001953125,293.1499938964844,293.1499938964844,280.3500061035156,35795.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806954860687256,1.0,0.0,0.0,3.660143375396729,3.6601674556732178,8.939010740505182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.841796875,0.0,1542.945068359375,1895.4371337890625,0.0,4134.76611328125,0.9073982238769532,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587136030197144,0.3635432720184326,0.3329139053821563,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598432540893555,0.5367524027824402,0.5132516026496887,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783520698547364,0.7798230648040771,0.5463643670082092,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483959794044495,0.3484173119068146,0.3360415399074554,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503421664237976,0.2266233414411544,1.0497819185256958,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635159254074097,0.3770920634269714,0.3770920634269714,1.0,1.0,-3.3364202976226807,0.9355894923210144,2.4008309841156006,0.1812288016080856,0.903141975402832,0.903141975402832,0.0,244.90020751953125,250.0,45143.875,0.0,5016.47216796875,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909120202064514,1.0,0.0,0.0,3.661853313446045,3.661877393722534,8.947365017775155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.5341796875,0.0,1545.629638671875,1895.4371337890625,0.0,4222.82958984375,0.9078140258789062,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559682726860046,0.3621517419815063,0.3318456411361694,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568946719169617,0.5351194739341736,0.5119275450706482,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760264754295348,0.7796968221664429,0.5464156866073608,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461519837379456,0.3476450443267822,0.3355154395103454,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482083797454834,0.2259276956319809,1.047626495361328,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640348434448242,0.3768586814403534,0.3768586814403534,1.0,1.0,-3.33038592338562,0.9329125881195068,2.3974733352661133,0.1800211519002914,0.9021922945976256,0.9021922945976256,0.0,247.38172912597656,253.0,45202.75,0.0,5016.57763671875,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99616938829422,1.0,0.0,0.0,3.661284923553467,3.661309242248535,8.944588785197993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.1650390625,0.0,1545.6624755859375,1895.4371337890625,0.0,4267.61181640625,0.9077764749526978,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503069639205933,0.3589350879192352,0.3293133974075317,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8508378863334656,0.5313147902488708,0.508753776550293,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710740447044371,0.7788591980934143,0.5461394190788269,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414253354072571,0.3456224501132965,0.3339846134185791,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435836553573608,0.224062442779541,1.0410385131835938,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644250154495239,0.3763919472694397,0.3763919472694397,1.0,1.0,-3.3134357929229736,0.925915777683258,2.3875200748443604,0.1770314872264862,0.8971493244171143,0.8971493244171143,0.0,252.2081756591797,256.0,46102.765625,0.0,4999.48583984375,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653319120407105,3.6533432006835938,8.905709591999766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6484375,0.0,1538.613525390625,1895.4371337890625,0.0,4300.0,0.9061589241027832,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503069639205933,0.3589350879192352,0.3293133974075317,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8508378863334656,0.5313147902488708,0.508753776550293,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710740447044371,0.7788591980934143,0.5461394190788269,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414253354072571,0.3456224501132965,0.3339846134185791,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435836553573608,0.224062442779541,1.0410385131835938,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644250154495239,0.3763919472694397,0.3763919472694397,1.0,1.0,-3.3134357929229736,0.925915777683258,2.3875200748443604,0.1770314872264862,0.8971493244171143,0.8971493244171143,0.0,252.2081756591797,256.0,46102.765625,0.0,4999.48583984375,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653319120407105,3.6533432006835938,8.905709591999766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6484375,0.0,1538.613525390625,1895.4371337890625,0.0,4300.0,0.9061589241027832,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462327480316162,0.3570756614208221,0.3273671269416809,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463677763938904,0.5287837982177734,0.5060885548591614,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.96782648563385,0.780119001865387,0.5466296076774597,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379528880119324,0.3443999886512756,0.3326838910579681,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399706602096558,0.2226434797048568,1.034464955329895,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644879579544067,0.375925213098526,0.375925213098526,1.0,1.0,-3.298997640609741,0.9197681546211244,2.3792293071746826,0.1741207391023636,0.8969959616661072,0.8969959616661072,0.0,255.65841674804688,244.0,44797.3125,0.0,4979.69287109375,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.96307373046875,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939823746681212,1.0,0.0,0.0,3.646859884262085,3.646883964538574,8.874246191226121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.775390625,0.0,1530.837646484375,1895.4371337890625,0.0,4249.02880859375,0.9046893119812012,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462327480316162,0.3570756614208221,0.3273671269416809,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463677763938904,0.5287837982177734,0.5060885548591614,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.96782648563385,0.780119001865387,0.5466296076774597,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379528880119324,0.3443999886512756,0.3326838910579681,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399706602096558,0.2226434797048568,1.034464955329895,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644879579544067,0.375925213098526,0.375925213098526,1.0,1.0,-3.298997640609741,0.9197681546211244,2.3792293071746826,0.1741207391023636,0.8969959616661072,0.8969959616661072,0.0,255.65841674804688,244.0,44797.3125,0.0,4979.69287109375,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.96307373046875,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939823746681212,1.0,0.0,0.0,3.646859884262085,3.646883964538574,8.874246191226121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.775390625,0.0,1530.837646484375,1895.4371337890625,0.0,4249.02880859375,0.9046893119812012,1.0,0.0,3.0,1.0,0.0
