time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484705448150635,0.3564586341381073,0.3264321088790893,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488689064979553,0.5275886058807373,0.5045390129089355,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726428389549256,0.7830031514167786,0.5482820868492126,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403850555419922,0.3442016541957855,0.3321146368980407,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416120529174805,0.2220222651958465,1.0300333499908447,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726318359375,297.1796875,285.0186767578125,1.0,0.6608487963676453,0.3759141266345978,0.3759141266345978,1.0,1.0,-3.291978597640991,0.917357623577118,2.3746209144592285,0.1734309643507003,0.8993585109710693,0.8993585109710693,0.0,250.8816680908203,232.0,43558.84765625,0.0,4918.29345703125,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792698621749878,1.0,0.0,0.0,3.647037029266357,3.647061109542847,8.87510793745605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.783203125,0.0,1529.7266845703125,1895.4371337890625,0.0,4122.37353515625,0.9046159386634828,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484705448150635,0.3564586341381073,0.3264321088790893,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488689064979553,0.5275886058807373,0.5045390129089355,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726428389549256,0.7830031514167786,0.5482820868492126,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403850555419922,0.3442016541957855,0.3321146368980407,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416120529174805,0.2220222651958465,1.0300333499908447,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726318359375,297.1796875,285.0186767578125,1.0,0.6608487963676453,0.3759141266345978,0.3759141266345978,1.0,1.0,-3.291978597640991,0.917357623577118,2.3746209144592285,0.1734309643507003,0.8993585109710693,0.8993585109710693,0.0,250.8816680908203,232.0,43558.84765625,0.0,4918.29345703125,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792698621749878,1.0,0.0,0.0,3.647037029266357,3.647061109542847,8.87510793745605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.783203125,0.0,1529.7266845703125,1895.4371337890625,0.0,4122.37353515625,0.9046159386634828,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541375756263733,0.356411725282669,0.325956642627716,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552082777023315,0.5270563960075378,0.5035644173622131,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812320470809937,0.7865334153175354,0.5503672361373901,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461393475532532,0.3445868492126465,0.3320130407810211,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462950110435486,0.2219295650720596,1.0274543762207031,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558444499969482,0.3759030401706695,0.3759030401706695,1.0,1.0,-3.2895150184631348,0.916497766971588,2.3730173110961914,0.1733192056417465,0.9040988683700562,0.9040988683700562,0.0,242.020263671875,220.0,42411.06640625,0.0,4839.17724609375,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650668501853944,1.0,0.0,0.0,3.6551973819732666,3.655221462249756,8.914869340514997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.142578125,0.0,1537.1983642578125,1895.4371337890625,0.0,3997.62158203125,0.9062970280647278,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541375756263733,0.356411725282669,0.325956642627716,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552082777023315,0.5270563960075378,0.5035644173622131,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812320470809937,0.7865334153175354,0.5503672361373901,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461393475532532,0.3445868492126465,0.3320130407810211,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462950110435486,0.2219295650720596,1.0274543762207031,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558444499969482,0.3759030401706695,0.3759030401706695,1.0,1.0,-3.2895150184631348,0.916497766971588,2.3730173110961914,0.1733192056417465,0.9040988683700562,0.9040988683700562,0.0,242.020263671875,220.0,42411.06640625,0.0,4839.17724609375,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650668501853944,1.0,0.0,0.0,3.6551973819732666,3.655221462249756,8.914869340514997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.142578125,0.0,1537.1983642578125,1895.4371337890625,0.0,3997.62158203125,0.9062970280647278,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574403285980225,0.3559210896492004,0.325621098279953,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589526414871216,0.5263524651527405,0.503003716468811,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857621788978576,0.7874895334243774,0.5512428879737854,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495338320732117,0.3445165455341339,0.3319461941719055,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491315960884094,0.22174072265625,1.026279330253601,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530184149742126,0.3758974969387054,0.3758974969387054,1.0,1.0,-3.288004875183105,0.9159690141677856,2.3720359802246094,0.1733483970165252,0.9036747813224792,0.9036747813224792,0.0,237.07862854003903,220.0,43357.04296875,0.0,4794.65380859375,1.0,280.6984558105469,283.5482177734375,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723708629608154,1.0,0.0,0.0,3.6588950157165527,3.658919095993042,8.932914852266549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.556640625,0.0,1541.703369140625,1895.4371337890625,0.0,4062.061279296875,0.9071066975593568,1.0,0.0,3.0,1.0,0.0
12158160,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601156234741211,0.3549247086048126,0.3247408866882324,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621335625648499,0.5251213908195496,0.5018731355667114,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895099401474,0.7877120971679688,0.5514547228813171,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7524508237838745,0.3440630137920379,0.3314937353134155,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515326499938965,0.2212693393230438,1.023882269859314,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498252153396606,0.3757840991020202,0.3757840991020202,1.0,1.0,-3.28242301940918,0.9137963056564332,2.368626832962036,0.1726558208465576,0.9036080837249756,0.9036080837249756,0.0,232.4260711669922,208.0,43425.70703125,0.0,4739.4150390625,1.0,280.6578063964844,283.49664306640625,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774369597434998,1.0,0.0,0.0,3.660651206970215,3.660675287246704,8.941491955738456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.90283203125,0.0,1544.1063232421875,1895.4371337890625,0.0,4106.40478515625,0.9075642228126526,1.0,0.0,3.0,1.0,0.0
12158220,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649198770523071,0.3521186411380768,0.3221477568149566,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680617213249207,0.5217252373695374,0.4986384212970733,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961963295936584,0.787028431892395,0.550983726978302,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578588724136353,0.342415302991867,0.3298365771770477,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558325290679932,0.2197189778089523,1.0162581205368042,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424639225006104,0.3755573034286499,0.3755573034286499,1.0,1.0,-3.2636990547180176,0.9069057703018188,2.3567934036254883,0.1703545153141021,0.9002274870872498,0.9002274870872498,0.0,223.10061645507807,196.0,44330.21875,0.0,4605.4189453125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920358061790466,1.0,0.0,0.0,3.658262014389038,3.6582860946655273,8.929824275583087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.99951171875,0.0,1543.0037841796875,1895.4371337890625,0.0,4232.43359375,0.9071642756462096,1.0,0.0,3.0,1.0,0.0
12158280,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649198770523071,0.3521186411380768,0.3221477568149566,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680617213249207,0.5217252373695374,0.4986384212970733,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961963295936584,0.787028431892395,0.550983726978302,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578588724136353,0.342415302991867,0.3298365771770477,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558325290679932,0.2197189778089523,1.0162581205368042,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424639225006104,0.3755573034286499,0.3755573034286499,1.0,1.0,-3.2636990547180176,0.9069057703018188,2.3567934036254883,0.1703545153141021,0.9002274870872498,0.9002274870872498,0.0,223.10061645507807,196.0,44330.21875,0.0,4605.4189453125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920358061790466,1.0,0.0,0.0,3.658262014389038,3.6582860946655273,8.929824275583087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.99951171875,0.0,1543.0037841796875,1895.4371337890625,0.0,4232.43359375,0.9071642756462096,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688365578651428,0.3486879765987396,0.3189235031604767,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730942606925964,0.5175532698631287,0.4945942759513855,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858191132545471,0.545799195766449,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624270915985107,0.3401062488555908,0.3275081813335418,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015624046326,0.2175746709108352,1.0058633089065552,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.633675217628479,0.3753305375576019,0.3753305375576019,1.0,1.0,-3.232421398162842,0.8958016633987427,2.3366198539733887,0.1674521714448928,0.8940358757972717,0.8940358757972717,0.0,214.2391052246093,184.0,45065.66015625,0.0,4439.07958984375,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460540294647217,3.646078109741211,8.870323995324725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.783203125,0.0,1531.3970947265625,1895.4371337890625,0.0,4300.0,0.9046124219894408,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688365578651428,0.3486879765987396,0.3189235031604767,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730942606925964,0.5175532698631287,0.4945942759513855,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858191132545471,0.545799195766449,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624270915985107,0.3401062488555908,0.3275081813335418,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015624046326,0.2175746709108352,1.0058633089065552,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.633675217628479,0.3753305375576019,0.3753305375576019,1.0,1.0,-3.232421398162842,0.8958016633987427,2.3366198539733887,0.1674521714448928,0.8940358757972717,0.8940358757972717,0.0,214.2391052246093,184.0,45065.66015625,0.0,4439.07958984375,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460540294647217,3.646078109741211,8.870323995324725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.783203125,0.0,1531.3970947265625,1895.4371337890625,0.0,4300.0,0.9046124219894408,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739613056182861,0.3465739488601684,0.3163121044635772,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792717456817627,0.5146031975746155,0.4910809099674225,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890769839286804,0.5307761430740356,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679372429847717,0.3385654091835022,0.3254478573799133,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632829308509827,0.2158930152654647,0.9958669543266296,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235501766204834,0.3755215406417846,0.3755215406417846,1.0,1.0,-3.1935179233551025,0.8833907842636108,2.310127258300781,0.163280576467514,0.8924711346626282,0.8924711346626282,0.0,204.635971069336,172.0,43514.609375,0.0,4244.17578125,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886508584022522,1.0,0.0,0.0,3.634521245956421,3.634545087814331,8.814297416392947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26318359375,0.0,1518.200439453125,1895.4371337890625,0.0,4203.45458984375,0.9020242094993592,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739613056182861,0.3465739488601684,0.3163121044635772,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792717456817627,0.5146031975746155,0.4910809099674225,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890769839286804,0.5307761430740356,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679372429847717,0.3385654091835022,0.3254478573799133,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632829308509827,0.2158930152654647,0.9958669543266296,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235501766204834,0.3755215406417846,0.3755215406417846,1.0,1.0,-3.1935179233551025,0.8833907842636108,2.310127258300781,0.163280576467514,0.8924711346626282,0.8924711346626282,0.0,204.635971069336,172.0,43514.609375,0.0,4244.17578125,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886508584022522,1.0,0.0,0.0,3.634521245956421,3.634545087814331,8.814297416392947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26318359375,0.0,1518.200439453125,1895.4371337890625,0.0,4203.45458984375,0.9020242094993592,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822653651237488,0.3456732332706451,0.314946562051773,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887172937393188,0.5129467248916626,0.4889147579669952,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.796513557434082,0.5121558904647827,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763553261756897,0.3379980325698852,0.3243497610092163,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700567007064819,0.2150251418352127,0.9893805980682372,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129477620124817,0.375712513923645,0.375712513923645,1.0,1.0,-3.1577608585357666,0.8719961047172546,2.285764694213867,0.1601178497076034,0.8931929469108582,0.8931929469108582,0.0,193.63983154296875,160.0,42027.10546875,0.0,4053.346923828125,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706970453262328,1.0,0.0,0.0,3.628802299499512,3.628826141357422,8.786580565356417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69287109375,0.0,1510.751220703125,1895.4371337890625,0.0,4047.345947265625,0.9006475806236267,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822653651237488,0.3456732332706451,0.314946562051773,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887172937393188,0.5129467248916626,0.4889147579669952,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.796513557434082,0.5121558904647827,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763553261756897,0.3379980325698852,0.3243497610092163,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700567007064819,0.2150251418352127,0.9893805980682372,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129477620124817,0.375712513923645,0.375712513923645,1.0,1.0,-3.1577608585357666,0.8719961047172546,2.285764694213867,0.1601178497076034,0.8931929469108582,0.8931929469108582,0.0,193.63983154296875,160.0,42027.10546875,0.0,4053.346923828125,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706970453262328,1.0,0.0,0.0,3.628802299499512,3.628826141357422,8.786580565356417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69287109375,0.0,1510.751220703125,1895.4371337890625,0.0,4047.345947265625,0.9006475806236267,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872195243835449,0.3454245626926422,0.3144514560699463,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943120241165161,0.5123594999313354,0.4880677461624145,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012236952781677,0.502003014087677,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813751697540283,0.3379158675670624,0.3239969611167907,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742419600486755,0.2148001044988632,0.987080693244934,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075730323791504,0.3758080303668976,0.3758080303668976,1.0,1.0,-3.140749931335449,0.8665767908096313,2.2741732597351074,0.1586321890354156,0.8949303030967712,0.8949303030967712,0.0,187.89686584472656,160.0,40896.71875,0.0,3960.022216796875,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596352577209472,1.0,0.0,0.0,3.62850284576416,3.6285266876220703,8.785131058175466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.23828125,0.0,1509.5997314453125,1895.4371337890625,0.0,3949.33349609375,0.9005402326583862,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7927999496459961,0.3452929258346557,0.3141322135925293,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005691409111023,0.5119127631187439,0.4874255061149597,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064781427383423,0.4912725687026977,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870098948478699,0.3379543721675873,0.3238026797771454,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790304780006409,0.214705616235733,0.9854856729507446,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167053222656,285.0651550292969,1.0,0.6021887063980103,0.3760976791381836,0.3760976791381836,1.0,1.0,-3.1245408058166504,0.8619246482849121,2.2626161575317383,0.1577331125736236,0.8961012363433838,0.8961012363433838,0.0,182.0133056640625,163.0,40637.53515625,0.0,3868.821533203125,1.0,280.9415283203125,283.614990234375,290.9757385253906,293.5350952148437,293.1499938964844,293.1499938964844,281.25,35940.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534873366355896,1.0,0.0,0.0,3.6304659843444815,3.6304898262023926,8.794639825282502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.20458984375,0.0,1511.1025390625,1895.4371337890625,0.0,3894.32373046875,0.9008845090866088,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996731400489807,0.3452455997467041,0.3137944638729095,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083143472671508,0.5112923979759216,0.4865148365497589,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171616196632385,0.4785542786121368,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941074371337891,0.3382714986801147,0.323783129453659,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851082444190979,0.2147933691740036,0.9843280911445618,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964153409004211,0.3766770362854004,0.3766770362854004,1.0,1.0,-3.106311559677124,0.8574278950691223,2.2488837242126465,0.1573346108198166,0.9014870524406432,0.9014870524406432,0.0,175.22381591796875,166.0,39553.7265625,0.0,3766.00830078125,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381669163703918,1.0,0.0,0.0,3.640716552734375,3.640740394592285,8.844372132443823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.57666015625,0.0,1520.68017578125,1895.4371337890625,0.0,3755.763671875,0.9030178189277648,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996731400489807,0.3452455997467041,0.3137944638729095,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083143472671508,0.5112923979759216,0.4865148365497589,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171616196632385,0.4785542786121368,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941074371337891,0.3382714986801147,0.323783129453659,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851082444190979,0.2147933691740036,0.9843280911445618,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964153409004211,0.3766770362854004,0.3766770362854004,1.0,1.0,-3.106311559677124,0.8574278950691223,2.2488837242126465,0.1573346108198166,0.9014870524406432,0.9014870524406432,0.0,175.22381591796875,166.0,39553.7265625,0.0,3766.00830078125,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381669163703918,1.0,0.0,0.0,3.640716552734375,3.640740394592285,8.844372132443823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.57666015625,0.0,1520.68017578125,1895.4371337890625,0.0,3755.763671875,0.9030178189277648,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.801669180393219,0.3436777591705322,0.3127787411212921,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107561707496644,0.5091778039932251,0.4849478006362915,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242394924163818,0.47354856133461,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966444492340088,0.3375555276870727,0.3233875036239624,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872400045394897,0.2142193466424942,0.9825618863105774,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934394598007202,0.3772563636302948,0.3772563636302948,1.0,1.0,-3.094590902328491,0.8550797700881958,2.239511013031006,0.1579109281301498,0.901435375213623,0.901435375213623,0.0,172.42739868164062,169.0,40411.90625,0.0,3712.302734375,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951165497303009,1.0,0.0,0.0,3.648257732391357,3.648281574249268,8.881049780029571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.830078125,0.0,1529.8804931640625,1895.4371337890625,0.0,3873.455810546875,0.9047526121139526,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.801669180393219,0.3436777591705322,0.3127787411212921,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107561707496644,0.5091778039932251,0.4849478006362915,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242394924163818,0.47354856133461,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966444492340088,0.3375555276870727,0.3233875036239624,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872400045394897,0.2142193466424942,0.9825618863105774,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934394598007202,0.3772563636302948,0.3772563636302948,1.0,1.0,-3.094590902328491,0.8550797700881958,2.239511013031006,0.1579109281301498,0.901435375213623,0.901435375213623,0.0,172.42739868164062,169.0,40411.90625,0.0,3712.302734375,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951165497303009,1.0,0.0,0.0,3.648257732391357,3.648281574249268,8.881049780029571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.830078125,0.0,1529.8804931640625,1895.4371337890625,0.0,3873.455810546875,0.9047526121139526,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988529801368713,0.3408129215240478,0.3104704320430755,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076986312866212,0.5056065320968628,0.4819046556949615,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275451064109802,0.4749037623405456,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945670485496521,0.3356401324272156,0.3218553066253662,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850850582122803,0.2126607596874237,0.9767265915870668,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918131470680237,0.3775483071804046,0.3775483071804046,1.0,1.0,-3.0809319019317627,0.8513018488883972,2.2296299934387207,0.1574982106685638,0.8985546231269836,0.8985546231269836,0.0,172.5208740234375,172.0,41328.40625,0.0,3675.36279296875,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668870568275452,1.0,0.0,0.0,3.6479146480560303,3.64793872833252,8.87937972038344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8662109375,0.0,1531.06298828125,1895.4371337890625,0.0,4013.734619140625,0.9048117995262146,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988529801368713,0.3408129215240478,0.3104704320430755,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076986312866212,0.5056065320968628,0.4819046556949615,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275451064109802,0.4749037623405456,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945670485496521,0.3356401324272156,0.3218553066253662,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850850582122803,0.2126607596874237,0.9767265915870668,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918131470680237,0.3775483071804046,0.3775483071804046,1.0,1.0,-3.0809319019317627,0.8513018488883972,2.2296299934387207,0.1574982106685638,0.8985546231269836,0.8985546231269836,0.0,172.5208740234375,172.0,41328.40625,0.0,3675.36279296875,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668870568275452,1.0,0.0,0.0,3.6479146480560303,3.64793872833252,8.87937972038344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8662109375,0.0,1531.06298828125,1895.4371337890625,0.0,4013.734619140625,0.9048117995262146,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952293753623962,0.3389497101306915,0.308504194021225,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036009907722472,0.502955436706543,0.4791018366813659,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308578133583069,0.4781895875930786,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914087176322937,0.3342385292053222,0.320343554019928,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817546486854553,0.2112699300050735,0.9701123237609864,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910272002220154,0.3778402209281921,0.3778402209281921,1.0,1.0,-3.0693726539611816,0.8482035398483276,2.2211689949035645,0.1571671068668365,0.9006016850471497,0.9006016850471497,0.0,173.59947204589844,175.0,40115.76953125,0.0,3651.80419921875,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954913318157196,1.0,0.0,0.0,3.6498868465423584,3.649910926818848,8.888983984434162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14111328125,0.0,1532.501953125,1895.4371337890625,0.0,3907.115234375,0.9052101969718932,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952293753623962,0.3389497101306915,0.308504194021225,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036009907722472,0.502955436706543,0.4791018366813659,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308578133583069,0.4781895875930786,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914087176322937,0.3342385292053222,0.320343554019928,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817546486854553,0.2112699300050735,0.9701123237609864,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910272002220154,0.3778402209281921,0.3778402209281921,1.0,1.0,-3.0693726539611816,0.8482035398483276,2.2211689949035645,0.1571671068668365,0.9006016850471497,0.9006016850471497,0.0,173.59947204589844,175.0,40115.76953125,0.0,3651.80419921875,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954913318157196,1.0,0.0,0.0,3.6498868465423584,3.649910926818848,8.888983984434162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14111328125,0.0,1532.501953125,1895.4371337890625,0.0,3907.115234375,0.9052101969718932,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935726046562195,0.337877869606018,0.307776927947998,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017282128334044,0.5015338659286499,0.4779967963695526,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321046233177185,0.4799695014953613,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899465560913086,0.3335004150867462,0.3198077082633972,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.680185079574585,0.2105467617511749,0.96742981672287,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909424424171448,0.377986192703247,0.377986192703247,1.0,1.0,-3.065441846847534,0.8472713232040405,2.218170404434204,0.1572579592466354,0.8988921046257019,0.8988921046257019,0.0,174.28485107421875,175.0,40974.24609375,0.0,3646.2001953125,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960996150970459,1.0,0.0,0.0,3.6497299671173096,3.649754047393799,8.888219440450484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.02783203125,0.0,1532.952392578125,1895.4371337890625,0.0,3961.46044921875,0.905181348323822,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910528779029846,0.3364280462265014,0.3066520392894745,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990147709846497,0.4997226893901825,0.4764858484268188,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.832631528377533,0.4826666712760925,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877470254898071,0.3324790596961975,0.3190006911754608,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779450178146362,0.2096086293458938,0.963866114616394,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909131169319153,0.3781116306781769,0.3781116306781769,1.0,1.0,-3.0602638721466064,0.8458644151687622,2.2143993377685547,0.1571675837039947,0.897501528263092,0.897501528263092,0.0,175.35784912109375,178.0,40995.23828125,0.0,3640.102783203125,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964708685874939,1.0,0.0,0.0,3.6470773220062256,3.647101402282715,8.875304615685309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0029296875,0.0,1530.6624755859375,1895.4371337890625,0.0,3994.44677734375,0.904676616191864,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863602042198181,0.3345431685447693,0.3047603964805603,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938292860984802,0.4970788955688476,0.4737908542156219,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346459865570068,0.4880851805210113,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835369110107422,0.3310885429382324,0.3175723552703857,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735590100288391,0.2081018984317779,0.956961750984192,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910941958427429,0.3783624470233917,0.3783624470233917,1.0,1.0,-3.051241397857666,0.8434967398643494,2.207744598388672,0.1569958329200744,0.8991914987564087,0.8991914987564087,0.0,177.58387756347656,181.0,39786.5,0.0,3632.170166015625,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522224068641664,1.0,0.0,0.0,3.646885633468628,3.646909475326538,8.874370678313426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06494140625,0.0,1529.5972900390625,1895.4371337890625,0.0,3882.961181640625,0.9045804738998412,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863602042198181,0.3345431685447693,0.3047603964805603,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938292860984802,0.4970788955688476,0.4737908542156219,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346459865570068,0.4880851805210113,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835369110107422,0.3310885429382324,0.3175723552703857,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735590100288391,0.2081018984317779,0.956961750984192,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910941958427429,0.3783624470233917,0.3783624470233917,1.0,1.0,-3.051241397857666,0.8434967398643494,2.207744598388672,0.1569958329200744,0.8991914987564087,0.8991914987564087,0.0,177.58387756347656,181.0,39786.5,0.0,3632.170166015625,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522224068641664,1.0,0.0,0.0,3.646885633468628,3.646909475326538,8.874370678313426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06494140625,0.0,1529.5972900390625,1895.4371337890625,0.0,3882.961181640625,0.9045804738998412,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830907702445984,0.3335581421852112,0.3038026988506317,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899953365325928,0.4954296350479126,0.4721368253231048,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378548622131348,0.4925114810466766,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805788516998291,0.3304766714572906,0.316922515630722,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703336238861084,0.2071571052074432,0.9525536298751832,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917852520942688,0.3786132931709289,0.3786132931709289,1.0,1.0,-3.047337770462036,0.8428527116775513,2.2044851779937744,0.1573930531740188,0.9034973978996276,0.9034973978996276,0.0,179.56407165527344,184.0,38705.4921875,0.0,3636.29833984375,1.0,281.24176025390625,283.7708740234375,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365161657333374,1.0,0.0,0.0,3.6541147232055664,3.654138803482056,8.909588586902828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.8583984375,0.0,1536.1708984375,1895.4371337890625,0.0,3740.719970703125,0.9060689210891724,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830907702445984,0.3335581421852112,0.3038026988506317,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899953365325928,0.4954296350479126,0.4721368253231048,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378548622131348,0.4925114810466766,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805788516998291,0.3304766714572906,0.316922515630722,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703336238861084,0.2071571052074432,0.9525536298751832,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917852520942688,0.3786132931709289,0.3786132931709289,1.0,1.0,-3.047337770462036,0.8428527116775513,2.2044851779937744,0.1573930531740188,0.9034973978996276,0.9034973978996276,0.0,179.56407165527344,184.0,38705.4921875,0.0,3636.29833984375,1.0,281.24176025390625,283.7708740234375,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365161657333374,1.0,0.0,0.0,3.6541147232055664,3.654138803482056,8.909588586902828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.8583984375,0.0,1536.1708984375,1895.4371337890625,0.0,3740.719970703125,0.9060689210891724,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787212133407593,0.3313106298446655,0.3023200631141662,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851225972175598,0.4925619661808014,0.4700071811676025,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389506936073303,0.4982138276100158,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767751812934875,0.3290646076202392,0.3160231113433838,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664420366287231,0.2057169526815414,0.9476642608642578,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927349925041199,0.3788235783576965,0.3788235783576965,1.0,1.0,-3.042898178100586,0.8419123888015747,2.200985908508301,0.1577322781085968,0.9023387432098388,0.9023387432098388,0.0,182.17079162597656,187.0,39558.6640625,0.0,3643.592529296875,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490419626235962,1.0,0.0,0.0,3.657923460006714,3.657947540283203,8.928171837396803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.64453125,0.0,1541.405029296875,1895.4371337890625,0.0,3854.327392578125,0.9069832563400269,1.0,0.0,3.0,1.0,0.0
