time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787212133407593,0.3313106298446655,0.3023200631141662,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851225972175598,0.4925619661808014,0.4700071811676025,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389506936073303,0.4982138276100158,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767751812934875,0.3290646076202392,0.3160231113433838,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664420366287231,0.2057169526815414,0.9476642608642578,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927349925041199,0.3788235783576965,0.3788235783576965,1.0,1.0,-3.042898178100586,0.8419123888015747,2.200985908508301,0.1577322781085968,0.9023387432098388,0.9023387432098388,0.0,182.17079162597656,187.0,39558.6640625,0.0,3643.592529296875,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490419626235962,1.0,0.0,0.0,3.657923460006714,3.657947540283203,8.928171837396803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.64453125,0.0,1541.405029296875,1895.4371337890625,0.0,3854.327392578125,0.9069832563400269,1.0,0.0,3.0,1.0,0.0
12159780,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.772197425365448,0.3278765976428985,0.2996067404747009,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781104683876038,0.488361656665802,0.466480016708374,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373513221740723,0.506151556968689,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710171341896057,0.3265992701053619,0.3140714466571808,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607273817062378,0.2034446746110916,0.9390814900398254,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934119820594788,0.3790338933467865,0.3790338933467865,1.0,1.0,-3.032280921936035,0.8388803601264954,2.193400621414185,0.1573313921689987,0.898279070854187,0.898279070854187,0.0,185.668701171875,190.0,40416.90625,0.0,3640.72705078125,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647589325904846,1.0,0.0,0.0,3.65327787399292,3.653301954269409,8.905507797862811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.236328125,0.0,1537.9053955078125,1895.4371337890625,0.0,3994.892333984375,0.9060905575752258,1.0,0.0,3.0,1.0,0.0
12159840,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.772197425365448,0.3278765976428985,0.2996067404747009,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781104683876038,0.488361656665802,0.466480016708374,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373513221740723,0.506151556968689,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710171341896057,0.3265992701053619,0.3140714466571808,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607273817062378,0.2034446746110916,0.9390814900398254,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934119820594788,0.3790338933467865,0.3790338933467865,1.0,1.0,-3.032280921936035,0.8388803601264954,2.193400621414185,0.1573313921689987,0.898279070854187,0.898279070854187,0.0,185.668701171875,190.0,40416.90625,0.0,3640.72705078125,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647589325904846,1.0,0.0,0.0,3.65327787399292,3.653301954269409,8.905507797862811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.236328125,0.0,1537.9053955078125,1895.4371337890625,0.0,3994.892333984375,0.9060905575752258,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689116597175598,0.3264718949794769,0.2981952726840973,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745522499084473,0.4865221083164215,0.4646039009094238,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.836707353591919,0.510193943977356,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680526375770569,0.3255012333393097,0.3129682838916778,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577386856079102,0.2023369371891021,0.9341095685958862,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936352014541626,0.3791390359401703,0.3791390359401703,1.0,1.0,-3.0258829593658447,0.8369979858398438,2.188884973526001,0.1569404006004333,0.8989169597625732,0.8989169597625732,0.0,187.43130493164065,190.0,39372.02734375,0.0,3636.455322265625,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.2549133300781,293.1499938964844,293.1499938964844,280.95001220703125,36103.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576764702796936,1.0,0.0,0.0,3.651004076004028,3.6510281562805176,8.894426173355896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.2529296875,0.0,1535.0621337890625,1895.4371337890625,0.0,3931.846923828125,0.90560781955719,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664263248443604,0.3254802823066711,0.2972341775894165,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717564344406128,0.4851094186306,0.4631917178630829,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366231322288513,0.5134942531585693,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657527923583984,0.3247140049934387,0.3121778666973114,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553254723548889,0.2014370709657669,0.9300145506858826,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.593903124332428,0.3792693018913269,0.3792693018913269,1.0,1.0,-3.0211217403411865,0.8357322812080383,2.185389280319214,0.1567805856466293,0.8991374969482422,0.8991374969482422,0.0,188.9005279541016,193.0,39157.54296875,0.0,3634.439697265625,1.0,280.9422607421875,283.5038146972656,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952382504940033,1.0,0.0,0.0,3.6505684852600098,3.650592565536499,8.892304208529822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.533203125,0.0,1534.200927734375,1895.4371337890625,0.0,3884.39990234375,0.9054490327835084,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626204490661621,0.3241349756717682,0.2959533035755157,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673335909843445,0.4830059707164764,0.4611091911792755,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375297784805298,0.5189960598945618,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622289061546326,0.3237150013446808,0.3111697137355804,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515141725540161,0.2000767737627029,0.9237836599349976,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946386456489563,0.3795298039913177,0.3795298039913177,1.0,1.0,-3.0149855613708496,0.8343522548675537,2.180633306503296,0.1568600088357925,0.9025932550430298,0.9025932550430298,0.0,191.4464263916016,196.0,38036.26171875,0.0,3636.634033203125,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355478882789612,1.0,0.0,0.0,3.6548118591308594,3.6548359394073486,8.912988960219081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.44677734375,0.0,1537.5496826171875,1895.4371337890625,0.0,3731.885986328125,0.9062792658805848,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626204490661621,0.3241349756717682,0.2959533035755157,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673335909843445,0.4830059707164764,0.4611091911792755,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375297784805298,0.5189960598945618,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622289061546326,0.3237150013446808,0.3111697137355804,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515141725540161,0.2000767737627029,0.9237836599349976,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946386456489563,0.3795298039913177,0.3795298039913177,1.0,1.0,-3.0149855613708496,0.8343522548675537,2.180633306503296,0.1568600088357925,0.9025932550430298,0.9025932550430298,0.0,191.4464263916016,196.0,38036.26171875,0.0,3636.634033203125,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355478882789612,1.0,0.0,0.0,3.6548118591308594,3.6548359394073486,8.912988960219081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.44677734375,0.0,1537.5496826171875,1895.4371337890625,0.0,3731.885986328125,0.9062792658805848,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.758176326751709,0.3216065466403961,0.294221818447113,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623682856559753,0.4797753691673279,0.4586367011070251,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363937735557556,0.5252000689506531,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582887411117554,0.321982592344284,0.3099700510501861,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474612355232239,0.1982996016740799,0.9173685908317566,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595485270023346,0.3797903060913086,0.3797903060913086,1.0,1.0,-3.0082428455352783,0.8327568173408508,2.1754860877990723,0.1569746732711792,0.9005335569381714,0.9005335569381714,0.0,194.3656311035156,199.0,38826.8828125,0.0,3639.89990234375,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473382234573364,1.0,0.0,0.0,3.655261039733887,3.655285120010376,8.915179705581977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5625,0.0,1539.1156005859375,1895.4371337890625,0.0,3838.951171875,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.758176326751709,0.3216065466403961,0.294221818447113,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623682856559753,0.4797753691673279,0.4586367011070251,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363937735557556,0.5252000689506531,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582887411117554,0.321982592344284,0.3099700510501861,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474612355232239,0.1982996016740799,0.9173685908317566,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595485270023346,0.3797903060913086,0.3797903060913086,1.0,1.0,-3.0082428455352783,0.8327568173408508,2.1754860877990723,0.1569746732711792,0.9005335569381714,0.9005335569381714,0.0,194.3656311035156,199.0,38826.8828125,0.0,3639.89990234375,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473382234573364,1.0,0.0,0.0,3.655261039733887,3.655285120010376,8.915179705581977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5625,0.0,1539.1156005859375,1895.4371337890625,0.0,3838.951171875,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520018815994263,0.3179152309894562,0.2912831306457519,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557261228561401,0.47525355219841,0.454809308052063,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325328230857849,0.5332115888595581,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.752811849117279,0.3192441165447235,0.3077609539031982,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420316100120544,0.1957613676786422,0.9075639843940736,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959855318069458,0.3800511062145233,0.3800511062145233,1.0,1.0,-2.9953043460845947,0.8290585279464722,2.166245698928833,0.1563403308391571,0.8955557942390442,0.8955557942390442,0.0,198.0207672119141,187.0,39636.546875,0.0,3631.8916015625,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627856016159058,1.0,0.0,0.0,3.646883964538574,3.646908044815064,8.874363288668974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.02783203125,0.0,1531.5439453125,1895.4371337890625,0.0,3977.3779296875,0.9047299027442932,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520018815994263,0.3179152309894562,0.2912831306457519,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557261228561401,0.47525355219841,0.454809308052063,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325328230857849,0.5332115888595581,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.752811849117279,0.3192441165447235,0.3077609539031982,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420316100120544,0.1957613676786422,0.9075639843940736,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959855318069458,0.3800511062145233,0.3800511062145233,1.0,1.0,-2.9953043460845947,0.8290585279464722,2.166245698928833,0.1563403308391571,0.8955557942390442,0.8955557942390442,0.0,198.0207672119141,187.0,39636.546875,0.0,3631.8916015625,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627856016159058,1.0,0.0,0.0,3.646883964538574,3.646908044815064,8.874363288668974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.02783203125,0.0,1531.5439453125,1895.4371337890625,0.0,3977.3779296875,0.9047299027442932,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504558563232422,0.3152422904968261,0.2884956002235412,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542900681495667,0.4716466963291168,0.4510199129581451,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307092189788818,0.5315015316009521,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517409920692444,0.3170662522315979,0.3054220974445343,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401680111885071,0.1934974640607834,0.8965012431144714,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912801027297974,0.3803119361400604,0.3803119361400604,1.0,1.0,-2.969246625900269,0.8208909034729004,2.148355722427368,0.1542399823665619,0.8953676819801331,0.8953676819801331,0.0,196.12017822265625,175.0,38240.44921875,0.0,3548.8037109375,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242614746094,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498031735420228,1.0,0.0,0.0,3.640148878097534,3.640172719955444,8.841614658194885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.5419921875,0.0,1523.4525146484375,1895.4371337890625,0.0,3861.18896484375,0.9031935930252076,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504558563232422,0.3152422904968261,0.2884956002235412,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542900681495667,0.4716466963291168,0.4510199129581451,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307092189788818,0.5315015316009521,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517409920692444,0.3170662522315979,0.3054220974445343,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401680111885071,0.1934974640607834,0.8965012431144714,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912801027297974,0.3803119361400604,0.3803119361400604,1.0,1.0,-2.969246625900269,0.8208909034729004,2.148355722427368,0.1542399823665619,0.8953676819801331,0.8953676819801331,0.0,196.12017822265625,175.0,38240.44921875,0.0,3548.8037109375,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242614746094,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498031735420228,1.0,0.0,0.0,3.640148878097534,3.640172719955444,8.841614658194885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.5419921875,0.0,1523.4525146484375,1895.4371337890625,0.0,3861.18896484375,0.9031935930252076,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514623999595642,0.3143472075462341,0.287473976612091,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555117845535278,0.4703016579151153,0.449518471956253,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313760757446289,0.5274134874343872,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528946995735168,0.3163183629512787,0.3045181632041931,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406652927398682,0.1926238387823104,0.8917645812034607,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878270864486694,0.380442351102829,0.380442351102829,1.0,1.0,-2.95452094078064,0.8162267208099365,2.138294219970703,0.152915745973587,0.8967406153678894,0.8967406153678894,0.0,193.4281311035156,175.0,37178.59765625,0.0,3490.756103515625,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938289225101471,1.0,0.0,0.0,3.638932943344116,3.6389570236206055,8.835709195409436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.16357421875,0.0,1521.4149169921875,1895.4371337890625,0.0,3756.877685546875,0.9028976559638976,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534594535827637,0.3136686086654663,0.2867053151130676,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.857806921005249,0.4691957831382751,0.448299378156662,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329796195030212,0.521692156791687,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549962997436523,0.3157595992088318,0.3038189709186554,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419873833656311,0.1919173449277877,0.8877670168876648,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.13134765625,297.0916748046875,285.00946044921875,1.0,0.5838740468025208,0.3807377815246582,0.3807377815246582,1.0,1.0,-2.9396092891693115,0.8119010329246521,2.1277084350585938,0.1519562602043151,0.8975504636764526,0.8975504636764526,0.0,189.910873413086,178.0,36915.39453125,0.0,3426.826171875,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485412597656,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314505457878112,1.0,0.0,0.0,3.639883518218994,3.639907360076904,8.840325449455122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.5322265625,0.0,1521.8817138671875,1895.4371337890625,0.0,3694.429931640625,0.9030227065086364,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550778388977051,0.3126528561115265,0.2855905592441559,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595556616783142,0.4673914313316345,0.4463680982589721,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372464776039124,0.5162345767021179,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568119764328003,0.3149777054786682,0.3028672635555267,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428041458129883,0.1908493340015411,0.8819491267204285,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798938870429993,0.3813286423683166,0.3813286423683166,1.0,1.0,-2.9212331771850586,0.8071985244750977,2.114034652709961,0.151181623339653,0.9021399617195128,0.9021399617195128,0.0,186.41873168945312,181.0,35802.640625,0.0,3354.848876953125,1.0,281.54168701171875,283.8855895996094,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91433846950531,1.0,0.0,0.0,3.647561073303223,3.647585153579712,8.877658501660335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.962890625,0.0,1528.7891845703125,1895.4371337890625,0.0,3536.82177734375,0.90459543466568,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550778388977051,0.3126528561115265,0.2855905592441559,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595556616783142,0.4673914313316345,0.4463680982589721,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372464776039124,0.5162345767021179,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568119764328003,0.3149777054786682,0.3028672635555267,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428041458129883,0.1908493340015411,0.8819491267204285,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798938870429993,0.3813286423683166,0.3813286423683166,1.0,1.0,-2.9212331771850586,0.8071985244750977,2.114034652709961,0.151181623339653,0.9021399617195128,0.9021399617195128,0.0,186.41873168945312,181.0,35802.640625,0.0,3354.848876953125,1.0,281.54168701171875,283.8855895996094,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91433846950531,1.0,0.0,0.0,3.647561073303223,3.647585153579712,8.877658501660335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.962890625,0.0,1528.7891845703125,1895.4371337890625,0.0,3536.82177734375,0.90459543466568,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538380026817322,0.3102741241455078,0.2838982045650482,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582335710525513,0.4642620384693146,0.443893700838089,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384307026863098,0.5157828330993652,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.755994439125061,0.3132780492305755,0.3016005158424377,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552209854126,0.1892666816711425,0.8758641481399536,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.0961608886719,297.1131896972656,284.9827575683594,1.0,0.5777463912963867,0.3819194734096527,0.3819194734096527,1.0,1.0,-2.906848192214966,0.8038254976272583,2.103022575378418,0.1510674059391021,0.9010366797447203,0.9010366797447203,0.0,185.64224243164065,184.0,36471.69921875,0.0,3312.902099609375,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927685558795929,1.0,0.0,0.0,3.651813268661499,3.651837348937988,8.89836940132227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.5703125,0.0,1534.518798828125,1895.4371337890625,0.0,3659.90869140625,0.9056084752082824,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538380026817322,0.3102741241455078,0.2838982045650482,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582335710525513,0.4642620384693146,0.443893700838089,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384307026863098,0.5157828330993652,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.755994439125061,0.3132780492305755,0.3016005158424377,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552209854126,0.1892666816711425,0.8758641481399536,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.0961608886719,297.1131896972656,284.9827575683594,1.0,0.5777463912963867,0.3819194734096527,0.3819194734096527,1.0,1.0,-2.906848192214966,0.8038254976272583,2.103022575378418,0.1510674059391021,0.9010366797447203,0.9010366797447203,0.0,185.64224243164065,184.0,36471.69921875,0.0,3312.902099609375,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927685558795929,1.0,0.0,0.0,3.651813268661499,3.651837348937988,8.89836940132227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.5703125,0.0,1534.518798828125,1895.4371337890625,0.0,3659.90869140625,0.9056084752082824,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494648694992065,0.3066244721412658,0.2809334695339203,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536427617073059,0.4597235321998596,0.439986377954483,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360578417778015,0.5197094678878784,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.752234160900116,0.3104627430438995,0.2992546260356903,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377452611923218,0.1868420541286468,0.8662480711936951,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.08709716796875,284.7640380859375,1.0,0.5763707756996155,0.3825218677520752,0.3825218677520752,1.0,1.0,-2.8889334201812744,0.7992568016052246,2.08967661857605,0.1505308747291565,0.8968153595924377,0.8968153595924377,0.0,186.9550018310547,187.0,37133.859375,0.0,3277.2021484375,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439852833747864,1.0,0.0,0.0,3.647086381912232,3.6471104621887207,8.875347816683643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.58984375,0.0,1531.0390625,1895.4371337890625,0.0,3808.618896484375,0.9047069549560548,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494648694992065,0.3066244721412658,0.2809334695339203,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536427617073059,0.4597235321998596,0.439986377954483,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360578417778015,0.5197094678878784,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.752234160900116,0.3104627430438995,0.2992546260356903,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377452611923218,0.1868420541286468,0.8662480711936951,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.08709716796875,284.7640380859375,1.0,0.5763707756996155,0.3825218677520752,0.3825218677520752,1.0,1.0,-2.8889334201812744,0.7992568016052246,2.08967661857605,0.1505308747291565,0.8968153595924377,0.8968153595924377,0.0,186.9550018310547,187.0,37133.859375,0.0,3277.2021484375,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439852833747864,1.0,0.0,0.0,3.647086381912232,3.6471104621887207,8.875347816683643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.58984375,0.0,1531.0390625,1895.4371337890625,0.0,3808.618896484375,0.9047069549560548,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.745026171207428,0.3039798438549042,0.2782947123050689,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848784327507019,0.4560908079147339,0.4362980723381042,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341914415359497,0.5245399475097656,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481606602668762,0.3081977665424347,0.2969614565372467,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335365176200867,0.1846448630094528,0.8561593890190125,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754784941673279,0.3831242620944977,0.3831242620944977,1.0,1.0,-2.872246026992798,0.7950974702835083,2.0771484375,0.149991363286972,0.8976763486862183,0.8976763486862183,0.0,188.79087829589844,190.0,35948.09375,0.0,3248.55419921875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303784370422364,1.0,0.0,0.0,3.6442582607269287,3.644282102584839,8.861588298714196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.298828125,0.0,1527.2012939453125,1895.4371337890625,0.0,3684.609375,0.9040391445159912,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.745026171207428,0.3039798438549042,0.2782947123050689,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848784327507019,0.4560908079147339,0.4362980723381042,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341914415359497,0.5245399475097656,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481606602668762,0.3081977665424347,0.2969614565372467,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335365176200867,0.1846448630094528,0.8561593890190125,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754784941673279,0.3831242620944977,0.3831242620944977,1.0,1.0,-2.872246026992798,0.7950974702835083,2.0771484375,0.149991363286972,0.8976763486862183,0.8976763486862183,0.0,188.79087829589844,190.0,35948.09375,0.0,3248.55419921875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303784370422364,1.0,0.0,0.0,3.6442582607269287,3.644282102584839,8.861588298714196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.298828125,0.0,1527.2012939453125,1895.4371337890625,0.0,3684.609375,0.9040391445159912,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433311939239502,0.3030921816825866,0.2774031162261963,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468290567398071,0.4547355771064758,0.4349129498004913,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338279128074646,0.5266512632369995,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465518116950989,0.3074091374874115,0.2961447834968567,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.631795346736908,0.1837782263755798,0.8520981073379517,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9970703125,297.069091796875,285.0653991699219,1.0,0.5752764940261841,0.3834254443645477,0.3834254443645477,1.0,1.0,-2.8661813735961914,0.7937934994697571,2.0723876953125,0.1499863117933273,0.8997043371200562,0.8997043371200562,0.0,189.64747619628903,190.0,35045.890625,0.0,3239.524658203125,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.4496765136719,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187381863594056,1.0,0.0,0.0,3.64527440071106,3.645298480987549,8.866531402418332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.75732421875,0.0,1527.567138671875,1895.4371337890625,0.0,3577.50927734375,0.9042364954948424,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419658303260803,0.3024040162563324,0.2767786681652069,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451840877532959,0.4536077380180359,0.4338310658931732,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337575793266296,0.5285516381263733,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.745232343673706,0.3068033456802368,0.2955577075481415,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303188800811768,0.1830532550811767,0.8488051295280457,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.575248658657074,0.3837286531925201,0.3837286531925201,1.0,1.0,-2.861748456954956,0.7930520176887512,2.0686964988708496,0.1501769125461578,0.9011874198913574,0.9011874198913574,0.0,190.46083068847656,178.0,34878.98046875,0.0,3234.245361328125,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122093915939332,1.0,0.0,0.0,3.648610830307007,3.648634910583496,8.882769861884299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.79638671875,0.0,1530.6239013671875,1895.4371337890625,0.0,3517.0966796875,0.9048894643783568,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418308258056641,0.2996554672718048,0.2746608257293701,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845211923122406,0.4500005543231964,0.4308061599731445,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319445848464966,0.5248120427131653,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454776167869568,0.3046566247940063,0.2937721014022827,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297469735145569,0.1810404509305954,0.8403570055961609,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703758597373962,0.3843350112438202,0.3843350112438202,1.0,1.0,-2.838796377182007,0.786689043045044,2.052107334136963,0.1491585373878479,0.8988508582115173,0.8988508582115173,0.0,187.681869506836,166.0,35428.58984375,0.0,3158.7109375,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924232542514801,1.0,0.0,0.0,3.648770093917847,3.648793935775757,8.883544637683372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.69189453125,0.0,1531.9747314453125,1895.4371337890625,0.0,3628.166748046875,0.9050022959709167,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418308258056641,0.2996554672718048,0.2746608257293701,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845211923122406,0.4500005543231964,0.4308061599731445,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319445848464966,0.5248120427131653,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454776167869568,0.3046566247940063,0.2937721014022827,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297469735145569,0.1810404509305954,0.8403570055961609,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703758597373962,0.3843350112438202,0.3843350112438202,1.0,1.0,-2.838796377182007,0.786689043045044,2.052107334136963,0.1491585373878479,0.8988508582115173,0.8988508582115173,0.0,187.681869506836,166.0,35428.58984375,0.0,3158.7109375,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924232542514801,1.0,0.0,0.0,3.648770093917847,3.648793935775757,8.883544637683372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.69189453125,0.0,1531.9747314453125,1895.4371337890625,0.0,3628.166748046875,0.9050022959709167,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438225746154785,0.2973318099975586,0.2721289992332458,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477960824966431,0.4467223584651947,0.4272700250148773,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325052857398987,0.515554666519165,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478814721107483,0.3026666343212127,0.2915326952934265,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308659911155701,0.1790996342897415,0.8302319049835205,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625709295272827,0.3849413990974426,0.3849413990974426,1.0,1.0,-2.8055195808410645,0.776748538017273,2.028770923614502,0.1466002017259597,0.901296317577362,0.901296317577362,0.0,181.72625732421875,169.0,34185.21484375,0.0,3037.932373046875,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114528298377992,1.0,0.0,0.0,3.651590347290039,3.651614427566528,8.897282555153652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5361328125,0.0,1534.2247314453125,1895.4371337890625,0.0,3510.08203125,0.90557599067688,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438225746154785,0.2973318099975586,0.2721289992332458,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477960824966431,0.4467223584651947,0.4272700250148773,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325052857398987,0.515554666519165,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478814721107483,0.3026666343212127,0.2915326952934265,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308659911155701,0.1790996342897415,0.8302319049835205,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625709295272827,0.3849413990974426,0.3849413990974426,1.0,1.0,-2.8055195808410645,0.776748538017273,2.028770923614502,0.1466002017259597,0.901296317577362,0.901296317577362,0.0,181.72625732421875,169.0,34185.21484375,0.0,3037.932373046875,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114528298377992,1.0,0.0,0.0,3.651590347290039,3.651614427566528,8.897282555153652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5361328125,0.0,1534.2247314453125,1895.4371337890625,0.0,3510.08203125,0.90557599067688,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435100078582764,0.2943346202373504,0.2696946859359741,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476750254631042,0.4427728950977325,0.4238246381282806,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324607014656067,0.5116254091262817,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479365468025208,0.3001966476440429,0.2893777787685394,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301267743110657,0.1769253760576248,0.8208228945732117,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579643845558167,0.3857659101486206,0.3857659101486206,1.0,1.0,-2.7798242568969727,0.7699257135391235,2.00989842414856,0.1453081965446472,0.8980404734611511,0.8980404734611511,0.0,178.79641723632812,172.0,34689.40234375,0.0,2957.685791015625,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220418334007264,1.0,0.0,0.0,3.649176359176636,3.649200201034546,8.885522788659728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11376953125,0.0,1532.9412841796875,1895.4371337890625,0.0,3607.989501953125,0.905138373374939,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435100078582764,0.2943346202373504,0.2696946859359741,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476750254631042,0.4427728950977325,0.4238246381282806,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324607014656067,0.5116254091262817,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479365468025208,0.3001966476440429,0.2893777787685394,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301267743110657,0.1769253760576248,0.8208228945732117,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579643845558167,0.3857659101486206,0.3857659101486206,1.0,1.0,-2.7798242568969727,0.7699257135391235,2.00989842414856,0.1453081965446472,0.8980404734611511,0.8980404734611511,0.0,178.79641723632812,172.0,34689.40234375,0.0,2957.685791015625,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220418334007264,1.0,0.0,0.0,3.649176359176636,3.649200201034546,8.885522788659728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11376953125,0.0,1532.9412841796875,1895.4371337890625,0.0,3607.989501953125,0.905138373374939,1.0,0.0,3.0,1.0,0.0
