time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413105964660645,0.2919071018695831,0.2672317028045654,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453435301780701,0.4393361210823059,0.4202989339828491,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321788311004639,0.5117619037628174,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460094690322876,0.2979986071586609,0.2871133089065552,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277452111244202,0.1748970746994018,0.8111594319343567,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550318956375122,0.3865904211997986,0.3865904211997986,1.0,1.0,-2.7584481239318848,0.7645794153213501,1.993868589401245,0.1445202976465225,0.8997960090637207,0.8997960090637207,0.0,178.0778350830078,175.0,33555.6640625,0.0,2903.443115234375,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072938561439514,1.0,0.0,0.0,3.6491758823394775,3.649199962615967,8.885520514922973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9638671875,0.0,1532.091796875,1895.4371337890625,0.0,3471.472412109375,0.90508770942688,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413105964660645,0.2919071018695831,0.2672317028045654,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453435301780701,0.4393361210823059,0.4202989339828491,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321788311004639,0.5117619037628174,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460094690322876,0.2979986071586609,0.2871133089065552,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277452111244202,0.1748970746994018,0.8111594319343567,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550318956375122,0.3865904211997986,0.3865904211997986,1.0,1.0,-2.7584481239318848,0.7645794153213501,1.993868589401245,0.1445202976465225,0.8997960090637207,0.8997960090637207,0.0,178.0778350830078,175.0,33555.6640625,0.0,2903.443115234375,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072938561439514,1.0,0.0,0.0,3.6491758823394775,3.649199962615967,8.885520514922973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9638671875,0.0,1532.091796875,1895.4371337890625,0.0,3471.472412109375,0.90508770942688,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403154373168945,0.2910567224025726,0.2663619220256805,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441827893257141,0.4380013942718506,0.4189226925373077,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.832331120967865,0.5122932195663452,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450529336929321,0.2971698641777038,0.2862480282783508,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265828609466553,0.174075186252594,0.8072064518928528,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541102290153503,0.3870026469230652,0.3870026469230652,1.0,1.0,-2.750593423843384,0.7628784775733948,1.9877150058746336,0.1444682031869888,0.9022448658943176,0.9022448658943176,0.0,178.05564880371094,175.0,32660.380859375,0.0,2885.3056640625,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952800035476685,1.0,0.0,0.0,3.651716709136963,3.651740789413452,8.897899306248291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.7294921875,0.0,1534.1275634765625,1895.4371337890625,0.0,3359.548583984375,0.9056229591369628,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394607663154602,0.2903822958469391,0.2657348215579986,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431164622306824,0.4368665218353271,0.4178202748298645,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326361179351807,0.512983500957489,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441900372505188,0.2964944839477539,0.2855831682682037,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255238056182861,0.1733736097812652,0.8039423823356628,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.826904296875,297.0557861328125,285.16558837890625,1.0,0.5535057187080383,0.3874376714229584,0.3874376714229584,1.0,1.0,-2.744620084762573,0.7618786096572876,1.9827414751052856,0.1446962803602218,0.9041585326194764,0.9041585326194764,0.0,178.18222045898438,178.0,32488.9296875,0.0,2872.525390625,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35782.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888493537902832,1.0,0.0,0.0,3.656635046005249,3.656658887863159,8.921882681534044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.806640625,0.0,1538.933349609375,1895.4371337890625,0.0,3296.11669921875,0.9066276550292968,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7361989617347717,0.2876827120780945,0.263794481754303,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394434452056885,0.4332649707794189,0.4149397313594818,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302640914916992,0.5165377855300903,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411304116249084,0.2942111194133758,0.2838133871555328,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223193407058716,0.1714141964912414,0.7964227199554443,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528393983840942,0.3883077204227447,0.3883077204227447,1.0,1.0,-2.731938600540161,0.7596085667610168,1.9723299741744995,0.1451501846313476,0.9027334451675416,0.9027334451675416,0.0,179.514892578125,181.0,33116.28125,0.0,2852.6103515625,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014722108840942,1.0,0.0,0.0,3.660242795944214,3.660266876220703,8.939496751736442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.3857421875,0.0,1544.06298828125,1895.4371337890625,0.0,3417.303955078125,0.907505750656128,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7361989617347717,0.2876827120780945,0.263794481754303,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394434452056885,0.4332649707794189,0.4149397313594818,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302640914916992,0.5165377855300903,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411304116249084,0.2942111194133758,0.2838133871555328,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223193407058716,0.1714141964912414,0.7964227199554443,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528393983840942,0.3883077204227447,0.3883077204227447,1.0,1.0,-2.731938600540161,0.7596085667610168,1.9723299741744995,0.1451501846313476,0.9027334451675416,0.9027334451675416,0.0,179.514892578125,181.0,33116.28125,0.0,2852.6103515625,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014722108840942,1.0,0.0,0.0,3.660242795944214,3.660266876220703,8.939496751736442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.3857421875,0.0,1544.06298828125,1895.4371337890625,0.0,3417.303955078125,0.907505750656128,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312361001968384,0.2841110825538635,0.2609297335147857,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.834120512008667,0.4287638664245605,0.4110905230045318,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249865174293518,0.5222458243370056,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365537881851196,0.2911953330039978,0.2812952101230621,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176854968070984,0.1689569652080536,0.786697268486023,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.552389919757843,0.3891054391860962,0.3891054391860962,1.0,1.0,-2.716020107269287,0.7560110092163086,1.960008978843689,0.1449907422065735,0.8984144330024719,0.8984144330024719,0.0,181.8462829589844,181.0,33712.0,0.0,2832.16357421875,1.0,281.26104736328125,283.4704895019531,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36164.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917999505996704,1.0,0.0,0.0,3.655241250991821,3.655265331268311,8.915083071769914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.8232421875,0.0,1540.2393798828125,1895.4371337890625,0.0,3570.68505859375,0.9065366387367249,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307272553443909,0.2837744057178497,0.2606351673603058,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335791230201721,0.4283366203308105,0.4106992781162262,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244197964668274,0.5228362679481506,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360838055610657,0.2909041047096252,0.2810335457324981,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6171998977661133,0.1687172800302505,0.7856954336166382,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523470640182495,0.3891777694225311,0.3891777694225311,1.0,1.0,-2.7143871784210205,0.7556177377700806,1.9587693214416504,0.1449478715658188,0.8981095552444458,0.8981095552444458,0.0,182.0898284912109,169.0,33691.875,0.0,2830.104736328125,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918493926525116,1.0,0.0,0.0,3.65448522567749,3.65450930595398,8.911395070754224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.12548828125,0.0,1539.4959716796875,1895.4371337890625,0.0,3575.2529296875,0.906380295753479,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289932370185852,0.281608521938324,0.2584598064422607,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318816423416138,0.4254409670829773,0.4077462553977966,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9990000128746032,0.8209525346755981,0.5224858522415161,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345951795578003,0.2889254987239837,0.2790128290653229,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152318120002747,0.1670086979866027,0.7776272892951965,284.8221435546875,284.95001220703125,295.93328857421875,286.9121398925781,296.5758056640625,297.0005187988281,284.8201904296875,1.0,0.5491028428077698,0.5478379130363464,0.5478379130363464,0.7402515411376953,1.0,-2.695692539215088,1.086316704750061,1.6093758344650269,0.4794735908508301,0.8978188037872314,0.8978188037872314,0.0,181.29771423339844,169.0,32115.84765625,0.0,2781.389892578125,1.0,281.5218505859375,283.6210327148437,289.8634338378906,291.93756103515625,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073593020439148,1.0,0.0,0.0,3.65050745010376,3.65053129196167,8.892005780580803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.42529296875,0.0,1534.8603515625,1895.4371337890625,0.0,3472.08056640625,0.9055018424987792,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289932370185852,0.2805797457695007,0.2574702501296997,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319769501686096,0.4240148067474365,0.4063347578048706,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8195998072624207,0.5204854607582092,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346690893173218,0.2879559099674225,0.2780351042747497,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149285435676575,0.166153222322464,0.7735100388526917,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467833876609802,0.6335066556930542,0.6335066556930542,0.6000000238418579,1.0,-2.6842825412750244,1.2724064588546753,1.4118760824203491,0.6678218245506287,0.8970445394515991,0.8970445394515991,0.0,179.90762329101562,157.0,31760.1640625,0.0,2746.919921875,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.894287109375,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019708633422852,1.0,0.0,0.0,3.648292303085327,3.648316383361816,8.881218604983587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.26318359375,0.0,1532.5040283203125,1895.4371337890625,0.0,3421.94873046875,0.9050038456916808,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298434972763062,0.2793164849281311,0.2560898959636688,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330712914466858,0.4221662580966949,0.4043338000774383,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185691237449646,0.5157403349876404,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356096506118774,0.2867059111595154,0.276642769575119,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152291297912598,0.1650191843509674,0.7675776481628418,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.54277104139328,0.7605577111244202,0.7605577111244202,0.3919999897480011,1.0,-2.665717363357544,1.717782974243164,0.9479342699050904,1.1163761615753174,0.8980634808540344,0.8980634808540344,0.0,176.96798706054688,157.0,30531.75390625,0.0,2688.682861328125,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856173753738403,1.0,0.0,0.0,3.646421670913696,3.6464457511901855,8.872112857716274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.38671875,0.0,1529.865966796875,1895.4371337890625,0.0,3269.19873046875,0.9045785069465636,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316696643829346,0.2783358097076416,0.2550638020038605,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352080583572388,0.4206583201885223,0.4027542769908905,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8185991048812866,0.5095242857933044,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374640107154846,0.2856974005699157,0.275538295507431,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.6163989305496216,0.1640924364328384,0.7626748085021973,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.538622260093689,0.8778355717658997,0.8778355717658997,0.2000000029802322,1.0,-2.647904634475708,2.231340408325196,0.4165641367435455,1.6322492361068726,0.8977789282798767,0.8977789282798767,0.0,173.45645141601562,160.0,29748.962890625,0.0,2630.39111328125,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.6455383300781,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745109438896179,1.0,0.0,0.0,3.645890712738037,3.6459147930145264,8.869529892763239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.8251953125,0.0,1529.0657958984375,1895.4371337890625,0.0,3165.12060546875,0.904396653175354,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325074672698975,0.2773540318012237,0.254054307937622,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361942172050476,0.4191414415836334,0.4011851251125335,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191395401954651,0.5056270360946655,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383251190185547,0.284680038690567,0.2744599282741546,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167139410972595,0.1631728559732437,0.7580145597457886,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359949469566345,1.0,1.0,0.0,1.0,-2.633226156234741,2.633199691772461,2.6488585717743263e-05,2.035639524459839,0.8990323543548584,0.8990323543548584,0.0,171.26805114746094,160.0,28437.44921875,0.0,2587.808837890625,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36002.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563315868377686,1.0,0.0,0.0,3.645714282989502,3.645738363265991,8.868671557138441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.36083984375,0.0,1528.422607421875,1895.4371337890625,0.0,2994.605224609375,0.9043566584587096,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326273918151855,0.2765348851680755,0.2532450258731842,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362889885902405,0.4178023338317871,0.3998396396636963,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198752403259277,0.5037487745285034,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.738407552242279,0.2837737500667572,0.2735386192798614,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163788437843323,0.1623344123363495,0.7539553046226501,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339207649230957,1.0,1.0,0.0,1.0,-2.622390985488892,2.622385263442993,5.5328405323962215e-06,2.0271413326263428,0.900097131729126,0.900097131729126,0.0,169.95399475097656,163.0,28175.86328125,0.0,2556.529296875,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433208465576172,1.0,0.0,0.0,3.647657871246338,3.647681951522827,8.87813030203688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.02099609375,0.0,1530.0501708984375,1895.4371337890625,0.0,2872.75732421875,0.9047189950942992,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.732236921787262,0.2753497362136841,0.2520228624343872,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356394171714783,0.4156267940998077,0.3976095914840698,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215357661247253,0.5021852850914001,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378417253494263,0.2823084890842438,0.2720178067684173,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151421666145325,0.1609252691268921,0.7470880746841431,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.531235933303833,1.0,1.0,0.0,1.0,-2.606277704238892,2.606272459030152,5.46416049473919e-06,2.014435291290283,0.905655801296234,0.905655801296234,0.0,168.6120147705078,166.0,27181.91015625,0.0,2514.326171875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165965676307678,1.0,0.0,0.0,3.658180952072144,3.658205032348633,8.929428076953627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.3525390625,0.0,1540.0311279296875,1895.4371337890625,0.0,2624.068359375,0.9069182872772216,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.732236921787262,0.2753497362136841,0.2520228624343872,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356394171714783,0.4156267940998077,0.3976095914840698,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215357661247253,0.5021852850914001,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378417253494263,0.2823084890842438,0.2720178067684173,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151421666145325,0.1609252691268921,0.7470880746841431,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.531235933303833,1.0,1.0,0.0,1.0,-2.606277704238892,2.606272459030152,5.46416049473919e-06,2.014435291290283,0.905655801296234,0.905655801296234,0.0,168.6120147705078,166.0,27181.91015625,0.0,2514.326171875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165965676307678,1.0,0.0,0.0,3.658180952072144,3.658205032348633,8.929428076953627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.3525390625,0.0,1540.0311279296875,1895.4371337890625,0.0,2624.068359375,0.9069182872772216,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7300994992256165,0.2730163633823395,0.2504311501979828,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331807255744934,0.4124039113521576,0.3951160311698913,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197186589241028,0.5037703514099121,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.735711395740509,0.2801316380500793,0.2703429162502289,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126038432121277,0.1591752469539642,0.7403761744499207,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299328565597534,1.0,1.0,0.0,1.0,-2.5931997299194336,2.5931944847106934,5.409254754340509e-06,2.00422477722168,0.9043512344360352,0.9043512344360352,0.0,168.9368438720703,166.0,27460.083984375,0.0,2489.3154296875,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285260200500488,1.0,0.0,0.0,3.663837194442749,3.6638612747192383,8.957062505032809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.76904296875,0.0,1547.5919189453125,1895.4371337890625,0.0,2734.728515625,0.9082576632499696,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297516465187073,0.2727453708648681,0.2502084076404571,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328046798706055,0.4120410978794098,0.3948031365871429,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.819364070892334,0.5041013956069946,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353850603103638,0.2798881232738495,0.2701328694820404,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122433543205261,0.1589853167533874,0.7396029233932495,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298394560813904,1.0,1.0,0.0,1.0,-2.5917727947235107,2.5917673110961914,5.403277555160457e-06,2.0031092166900635,0.9043067693710328,0.9043067693710328,0.0,169.0506134033203,169.0,27430.283203125,0.0,2487.0927734375,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291164040565491,1.0,0.0,0.0,3.664071798324585,3.664095878601074,8.958210173659609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.9609375,0.0,1547.9310302734375,1895.4371337890625,0.0,2740.2216796875,0.9083204865455629,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243306636810303,0.2686234414577484,0.2469124943017959,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270204067230225,0.406758576631546,0.3902705013751983,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123478889465332,0.5096143484115601,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303723096847534,0.2762995362281799,0.2670990228652954,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066523194313049,0.1562251895666122,0.7286091446876526,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288624167442322,1.0,1.0,0.0,1.0,-2.572139024734497,2.572133779525757,5.321446224115789e-06,1.987795352935791,0.8990893959999084,0.8990893959999084,0.0,171.10916137695312,172.0,27631.40234375,-0.0,2459.784423828125,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465405702590942,1.0,0.0,0.0,3.6587533950805664,3.658777475357056,8.932223636293202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57421875,0.0,1544.215087890625,1895.4371337890625,0.0,2902.8798828125,0.9073246717453004,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243306636810303,0.2686234414577484,0.2469124943017959,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270204067230225,0.406758576631546,0.3902705013751983,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123478889465332,0.5096143484115601,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303723096847534,0.2762995362281799,0.2670990228652954,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066523194313049,0.1562251895666122,0.7286091446876526,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288624167442322,1.0,1.0,0.0,1.0,-2.572139024734497,2.572133779525757,5.321446224115789e-06,1.987795352935791,0.8990893959999084,0.8990893959999084,0.0,171.10916137695312,172.0,27631.40234375,-0.0,2459.784423828125,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465405702590942,1.0,0.0,0.0,3.6587533950805664,3.658777475357056,8.932223636293202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57421875,0.0,1544.215087890625,1895.4371337890625,0.0,2902.8798828125,0.9073246717453004,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188409566879272,0.2654936015605926,0.2438135743141174,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.821194589138031,0.4025180339813232,0.3859729170799255,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056535124778748,0.515578031539917,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252237796783447,0.2732834219932556,0.2641010582447052,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005439162254333,0.1536583453416824,0.7169927358627319,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281344652175903,1.0,1.0,0.0,1.0,-2.552851676940918,2.5528464317321777,5.241436156211421e-06,1.9726332426071167,0.899817705154419,0.899817705154419,0.0,173.43704223632812,160.0,26621.150390625,-0.0,2435.149658203125,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276212811470032,1.0,0.0,0.0,3.654954195022583,3.654978275299072,8.913682449929183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.62451171875,0.0,1539.268798828125,1895.4371337890625,0.0,2726.313232421875,0.9064461588859558,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188409566879272,0.2654936015605926,0.2438135743141174,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.821194589138031,0.4025180339813232,0.3859729170799255,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056535124778748,0.515578031539917,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252237796783447,0.2732834219932556,0.2641010582447052,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005439162254333,0.1536583453416824,0.7169927358627319,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281344652175903,1.0,1.0,0.0,1.0,-2.552851676940918,2.5528464317321777,5.241436156211421e-06,1.9726332426071167,0.899817705154419,0.899817705154419,0.0,173.43704223632812,160.0,26621.150390625,-0.0,2435.149658203125,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276212811470032,1.0,0.0,0.0,3.654954195022583,3.654978275299072,8.913682449929183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.62451171875,0.0,1539.268798828125,1895.4371337890625,0.0,2726.313232421875,0.9064461588859558,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181646227836609,0.2644344270229339,0.2426964044570922,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204830884933472,0.4009041786193847,0.3842761814594269,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032855987548828,0.5147355794906616,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245492935180664,0.2721296846866607,0.2628791630268097,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992785692214966,0.1525868624448776,0.7117661833763123,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258541107177734,1.0,1.0,0.0,1.0,-2.540719747543335,2.5407145023345947,5.191768650547601e-06,1.963271260261536,0.9019286632537842,0.9019286632537842,0.0,172.60191345214844,160.0,25828.1015625,-0.0,2405.545654296875,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119943141937256,1.0,0.0,0.0,3.6556127071380615,3.655636787414551,8.916894671529008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.66748046875,0.0,1539.1986083984375,1895.4371337890625,0.0,2581.57080078125,0.9065656661987304,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.718796968460083,0.2636086642742157,0.2418369799852371,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211547136306763,0.399536520242691,0.3828581571578979,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019712567329407,0.5114968419075012,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.725087583065033,0.2711704075336456,0.2618516683578491,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992110371589661,0.151663988828659,0.7070736885070801,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.522793173789978,1.0,1.0,0.0,1.0,-2.5272209644317627,2.5272157192230225,5.136601885169512e-06,1.9527599811553955,0.9033637642860411,0.9033637642860411,0.0,170.515625,148.0,25567.875,-0.0,2365.77001953125,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.024169921875,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019477725028992,1.0,0.0,0.0,3.658787488937378,3.658811569213867,8.932389619076275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.0498046875,0.0,1542.06201171875,1895.4371337890625,0.0,2489.24658203125,0.9071745276451112,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207486629486084,0.2605722844600677,0.239365354180336,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235663771629333,0.3954237103462219,0.3792563378810882,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983153462409973,0.5019440650939941,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271090745925903,0.2683089673519134,0.2592852711677551,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000701785087585,0.1493266373872757,0.69654780626297,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146290063858032,1.0,1.0,0.0,1.0,-2.492726802825928,2.4927217960357666,4.997215910407249e-06,1.9260151386260984,0.8998037576675415,0.8998037576675415,0.0,164.6190643310547,151.0,25635.94921875,-0.0,2262.345947265625,1.0,282.1577453613281,283.838623046875,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118544220924377,1.0,0.0,0.0,3.656846046447754,3.656870126724243,8.922912684283801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34228515625,0.0,1541.4532470703125,1895.4371337890625,0.0,2580.281005859375,0.906846523284912,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207486629486084,0.2605722844600677,0.239365354180336,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235663771629333,0.3954237103462219,0.3792563378810882,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983153462409973,0.5019440650939941,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271090745925903,0.2683089673519134,0.2592852711677551,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000701785087585,0.1493266373872757,0.69654780626297,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146290063858032,1.0,1.0,0.0,1.0,-2.492726802825928,2.4927217960357666,4.997215910407249e-06,1.9260151386260984,0.8998037576675415,0.8998037576675415,0.0,164.6190643310547,151.0,25635.94921875,-0.0,2262.345947265625,1.0,282.1577453613281,283.838623046875,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118544220924377,1.0,0.0,0.0,3.656846046447754,3.656870126724243,8.922912684283801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34228515625,0.0,1541.4532470703125,1895.4371337890625,0.0,2580.281005859375,0.906846523284912,1.0,0.0,3.0,1.0,0.0
12163140,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184903025627136,0.2563016712665558,0.2357085943222046,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216196894645691,0.3899679780006408,0.3743346035480499,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925457954406738,0.4992043972015381,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.725281834602356,0.2644275426864624,0.2557798326015472,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970742106437683,0.1463218778371811,0.6835218667984009,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093345642089844,1.0,1.0,0.0,1.0,-2.459259271621704,2.459254503250122,4.863430604018504e-06,1.8998452425003047,0.8922563791275024,0.8922563791275024,0.0,162.16334533691406,154.0,25698.00390625,-0.0,2183.91162109375,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261217474937439,1.0,0.0,0.0,3.642340421676636,3.642364501953125,8.852264272718458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36279296875,0.0,1527.80419921875,1895.4371337890625,0.0,2712.37353515625,0.9038241505622864,1.0,0.0,3.0,1.0,0.0
12163200,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184903025627136,0.2563016712665558,0.2357085943222046,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216196894645691,0.3899679780006408,0.3743346035480499,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925457954406738,0.4992043972015381,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.725281834602356,0.2644275426864624,0.2557798326015472,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970742106437683,0.1463218778371811,0.6835218667984009,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093345642089844,1.0,1.0,0.0,1.0,-2.459259271621704,2.459254503250122,4.863430604018504e-06,1.8998452425003047,0.8922563791275024,0.8922563791275024,0.0,162.16334533691406,154.0,25698.00390625,-0.0,2183.91162109375,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261217474937439,1.0,0.0,0.0,3.642340421676636,3.642364501953125,8.852264272718458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36279296875,0.0,1527.80419921875,1895.4371337890625,0.0,2712.37353515625,0.9038241505622864,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150287628173828,0.2531217932701111,0.232472687959671,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181506395339966,0.3855167031288147,0.3697513937950134,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874314188957214,0.4997883439064026,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220648527145386,0.261176198720932,0.2524452805519104,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.592507004737854,0.1435966342687606,0.6706002950668335,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056869387626648,1.0,1.0,0.0,1.0,-2.431028127670288,2.431023359298706,4.751960659632459e-06,1.8777333498001096,0.8906594514846802,0.8906594514846802,0.0,161.52252197265625,142.0,24638.69921875,-0.0,2127.5849609375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032988905906677,1.0,0.0,0.0,3.628722906112671,3.628746747970581,8.786196303844918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.49072265625,0.0,1512.1492919921875,1895.4371337890625,0.0,2501.62451171875,0.9007644057273864,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150287628173828,0.2531217932701111,0.232472687959671,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181506395339966,0.3855167031288147,0.3697513937950134,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874314188957214,0.4997883439064026,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220648527145386,0.261176198720932,0.2524452805519104,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.592507004737854,0.1435966342687606,0.6706002950668335,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056869387626648,1.0,1.0,0.0,1.0,-2.431028127670288,2.431023359298706,4.751960659632459e-06,1.8777333498001096,0.8906594514846802,0.8906594514846802,0.0,161.52252197265625,142.0,24638.69921875,-0.0,2127.5849609375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032988905906677,1.0,0.0,0.0,3.628722906112671,3.628746747970581,8.786196303844918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.49072265625,0.0,1512.1492919921875,1895.4371337890625,0.0,2501.62451171875,0.9007644057273864,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153352499008179,0.2518252432346344,0.2310704439878463,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185275793075562,0.383482426404953,0.3675752878189087,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855270504951477,0.4961211681365967,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222798466682434,0.2596908509731293,0.2508318126201629,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918881893157959,0.1422738581895828,0.6638654470443726,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015560388565063,1.0,1.0,0.0,1.0,-2.412301540374756,2.412296772003174,4.679077392211184e-06,1.8632375001907349,0.8917791843414307,0.8917791843414307,0.0,159.13204956054688,142.0,23782.60546875,-0.0,2079.245849609375,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36202.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825416922569275,1.0,0.0,0.0,3.624153852462769,3.624177694320679,8.764084213908063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.166259765625,0.0,1506.1048583984375,1895.4371337890625,0.0,2312.990478515625,0.899688720703125,1.0,0.0,3.0,1.0,0.0
