time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164843082427979,0.2511045634746551,0.2303274422883987,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197651505470276,0.3822861015796661,0.3663401901721954,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849408388137817,0.4920828342437744,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232935428619385,0.2588313221931457,0.2499113380908966,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923746228218079,0.1415073722600937,0.659875750541687,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983148872852325,1.0,1.0,0.0,1.0,-2.39917540550232,2.3991708755493164,4.62824300484499e-06,1.8530247211456297,0.8919214010238647,0.8919214010238647,0.0,156.75640869140625,145.0,23568.130859375,-0.0,2041.657470703125,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737393975257874,1.0,0.0,0.0,3.622853994369507,3.622877597808838,8.757798468650435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.146484375,0.0,1504.2017822265625,1895.4371337890625,0.0,2234.1162109375,0.8993211984634399,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169011235237122,0.2502954602241516,0.2294756323099136,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201649188995361,0.3808999955654144,0.3648939728736877,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846661806106567,0.4893787801265716,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.723587691783905,0.2578521966934204,0.2488630264997482,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921034216880798,0.1406471878290176,0.6554651260375977,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959147870540619,1.0,1.0,0.0,1.0,-2.3865981101989746,2.3865933418273926,4.579545930027962e-06,1.8430994749069207,0.8941559195518494,0.8941559195518494,0.0,155.04998779296875,145.0,22802.203125,-0.0,2009.293701171875,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568104267120361,1.0,0.0,0.0,3.62300968170166,3.623033285140991,8.758551075516152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.290771484375,0.0,1503.38818359375,1895.4371337890625,0.0,2084.6552734375,0.8993089199066162,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170390486717224,0.2496214509010315,0.228822574019432,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201911449432373,0.3796688020229339,0.3636749684810638,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7845982909202576,0.48769411444664,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235803604125977,0.2570001482963562,0.2479982227087021,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916134119033813,0.1399036645889282,0.6517996788024902,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940644204616546,1.0,1.0,0.0,1.0,-2.3768794536590576,2.3768749237060547,4.542185706668533e-06,1.83547592163086,0.8958386182785034,0.8958386182785034,0.0,153.93324279785156,148.0,22589.947265625,-0.0,1985.649169921875,1.0,282.7416381835937,284.2285461425781,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467923164367676,1.0,0.0,0.0,3.626211404800415,3.626235246658325,8.774038633418968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.233642578125,0.0,1506.033935546875,1895.4371337890625,0.0,1997.7652587890625,0.8999012112617493,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164154052734375,0.2484168112277984,0.2276711910963058,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192149996757507,0.3773989975452423,0.3614495694637298,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843368649482727,0.4865527749061584,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227036356925964,0.2554417550563812,0.2464567720890045,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899407267570496,0.1385809779167175,0.6455081105232239,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917179942131042,1.0,1.0,0.0,1.0,-2.36203670501709,2.362032413482666,4.485441422730219e-06,1.823835611343384,0.9024997353553772,0.9024997353553772,0.0,152.9174346923828,151.0,21691.98046875,-0.0,1953.819091796875,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244280576705933,1.0,0.0,0.0,3.639784574508667,3.639808416366577,8.839845690999937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.376220703125,0.0,1518.958740234375,1895.4371337890625,0.0,1808.6072998046875,0.9027473330497742,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164154052734375,0.2484168112277984,0.2276711910963058,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192149996757507,0.3773989975452423,0.3614495694637298,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843368649482727,0.4865527749061584,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227036356925964,0.2554417550563812,0.2464567720890045,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899407267570496,0.1385809779167175,0.6455081105232239,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917179942131042,1.0,1.0,0.0,1.0,-2.36203670501709,2.362032413482666,4.485441422730219e-06,1.823835611343384,0.9024997353553772,0.9024997353553772,0.0,152.9174346923828,151.0,21691.98046875,-0.0,1953.819091796875,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244280576705933,1.0,0.0,0.0,3.639784574508667,3.639808416366577,8.839845690999937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.376220703125,0.0,1518.958740234375,1895.4371337890625,0.0,1808.6072998046875,0.9027473330497742,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.713422417640686,0.245779275894165,0.2258135080337524,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159221410751343,0.3737215101718902,0.358523428440094,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802075743675232,0.4888049364089966,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197898030281067,0.2528654634952545,0.2444306164979934,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863081216812134,0.1366812735795974,0.6382655501365662,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905561804771423,1.0,1.0,0.0,1.0,-2.347865104675293,2.34786057472229,4.4318226173345465e-06,1.812838673591613,0.9022655487060548,0.9022655487060548,0.0,153.5517578125,154.0,21937.537109375,-0.0,1932.8958740234373,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432063817977905,1.0,0.0,0.0,3.6495437622070312,3.649567604064941,8.887311651051277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.95654296875,0.0,1530.9503173828125,1895.4371337890625,0.0,1966.970947265625,0.9049994349479676,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.713422417640686,0.245779275894165,0.2258135080337524,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159221410751343,0.3737215101718902,0.358523428440094,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802075743675232,0.4888049364089966,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197898030281067,0.2528654634952545,0.2444306164979934,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863081216812134,0.1366812735795974,0.6382655501365662,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905561804771423,1.0,1.0,0.0,1.0,-2.347865104675293,2.34786057472229,4.4318226173345465e-06,1.812838673591613,0.9022655487060548,0.9022655487060548,0.0,153.5517578125,154.0,21937.537109375,-0.0,1932.8958740234373,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432063817977905,1.0,0.0,0.0,3.6495437622070312,3.649567604064941,8.887311651051277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.95654296875,0.0,1530.9503173828125,1895.4371337890625,0.0,1966.970947265625,0.9049994349479676,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071059346199036,0.2417654544115066,0.2225652933120727,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096148371696472,0.3685685992240906,0.3540723025798797,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715165615081787,0.4944579005241394,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141071557998657,0.2491164207458496,0.2412426769733429,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796380043029785,0.1338900774717331,0.6272053122520447,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789068698883,1.0,1.0,0.0,1.0,-2.328294515609741,2.3282899856567383,4.358338173915399e-06,1.79765522480011,0.8981232643127441,0.8981232643127441,0.0,155.6697540283203,142.0,22139.853515625,-0.0,1911.3505859375,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665432095527649,1.0,0.0,0.0,3.648366451263428,3.648390531539917,8.881579560693353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.629638671875,0.0,1531.8089599609375,1895.4371337890625,0.0,2170.203857421875,0.9049252271652222,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071059346199036,0.2417654544115066,0.2225652933120727,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096148371696472,0.3685685992240906,0.3540723025798797,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715165615081787,0.4944579005241394,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141071557998657,0.2491164207458496,0.2412426769733429,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796380043029785,0.1338900774717331,0.6272053122520447,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789068698883,1.0,1.0,0.0,1.0,-2.328294515609741,2.3282899856567383,4.358338173915399e-06,1.79765522480011,0.8981232643127441,0.8981232643127441,0.0,155.6697540283203,142.0,22139.853515625,-0.0,1911.3505859375,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665432095527649,1.0,0.0,0.0,3.648366451263428,3.648390531539917,8.881579560693353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.629638671875,0.0,1531.8089599609375,1895.4371337890625,0.0,2170.203857421875,0.9049252271652222,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049021124839783,0.2386813759803772,0.2193888276815414,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076612949371338,0.3642370104789734,0.3495816886425018,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643402814865112,0.491745263338089,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120510339736938,0.2458226382732391,0.237846091389656,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760618448257446,0.1311662793159485,0.6142005324363708,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840216338634491,1.0,1.0,0.0,1.0,-2.296133518218994,2.2961292266845703,4.23908386437688e-06,1.772761583328247,0.898063600063324,0.898063600063324,0.0,153.3792266845703,130.0,21129.748046875,-0.0,1844.202880859375,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466027140617371,1.0,0.0,0.0,3.646707773208618,3.646731615066528,8.873505521478364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.674072265625,0.0,1529.842529296875,1895.4371337890625,0.0,1996.1328125,0.9045573472976683,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049021124839783,0.2386813759803772,0.2193888276815414,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076612949371338,0.3642370104789734,0.3495816886425018,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643402814865112,0.491745263338089,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120510339736938,0.2458226382732391,0.237846091389656,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760618448257446,0.1311662793159485,0.6142005324363708,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840216338634491,1.0,1.0,0.0,1.0,-2.296133518218994,2.2961292266845703,4.23908386437688e-06,1.772761583328247,0.898063600063324,0.898063600063324,0.0,153.3792266845703,130.0,21129.748046875,-0.0,1844.202880859375,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466027140617371,1.0,0.0,0.0,3.646707773208618,3.646731615066528,8.873505521478364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.674072265625,0.0,1529.842529296875,1895.4371337890625,0.0,1996.1328125,0.9045573472976683,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057698369026184,0.2375893592834472,0.2181943207979202,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086514472961426,0.3625238239765167,0.3477391898632049,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.762407124042511,0.4873621165752411,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127379179000854,0.2444971054792404,0.2364065051078796,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759068727493286,0.1300264298915863,0.608319103717804,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800001084804535,1.0,1.0,0.0,1.0,-2.27842664718628,2.2784225940704346,4.174075002083555e-06,1.7590007781982422,0.8988693952560425,0.8988693952560425,0.0,150.7417449951172,130.0,20357.203125,-0.0,1800.2589111328125,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280898690223694,1.0,0.0,0.0,3.646064758300781,3.646088838577272,8.870376859704265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.657958984375,0.0,1528.9039306640625,1895.4371337890625,0.0,1839.0887451171875,0.9044381380081176,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077491283416748,0.2367222607135772,0.2172515243291854,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107302784919739,0.3610497713088989,0.3461714088916778,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615129351615906,0.4814042150974273,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143921256065369,0.2433521151542663,0.235159158706665,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767678618431091,0.1290520429611206,0.6031191349029541,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754279553890228,1.0,1.0,0.0,1.0,-2.260510206222534,2.2605059146881104,4.108821485715453e-06,1.7450684309005735,0.8986697793006897,0.8986697793006897,0.0,147.37730407714844,118.0,20102.8671875,-0.0,1752.5567626953125,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147601246833801,1.0,0.0,0.0,3.6465580463409424,3.646581888198853,8.872776788848569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.056884765625,0.0,1529.3369140625,1895.4371337890625,0.0,1729.1270751953125,0.9024975299835204,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131751179695129,0.2347825467586517,0.2153187692165374,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165315389633179,0.3579321503639221,0.3430241644382477,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609816789627075,0.4665753245353699,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191611528396606,0.240964338183403,0.232671320438385,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802655220031738,0.1272148191928863,0.5934467911720276,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649548530578613,1.0,1.0,0.0,1.0,-2.221992254257202,2.2219882011413574,3.970420038967859e-06,1.7151364088058472,0.8970277905464172,0.8970277905464172,0.0,139.35406494140625,121.0,19424.091796875,-0.0,1647.93212890625,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965009570121765,1.0,0.0,0.0,3.625202894210816,3.6252264976501465,8.769158625909768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.96240234375,0.0,1503.5399169921875,1895.4371337890625,0.0,1583.24951171875,0.8961467146873474,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131751179695129,0.2347825467586517,0.2153187692165374,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165315389633179,0.3579321503639221,0.3430241644382477,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609816789627075,0.4665753245353699,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191611528396606,0.240964338183403,0.232671320438385,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802655220031738,0.1272148191928863,0.5934467911720276,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649548530578613,1.0,1.0,0.0,1.0,-2.221992254257202,2.2219882011413574,3.970420038967859e-06,1.7151364088058472,0.8970277905464172,0.8970277905464172,0.0,139.35406494140625,121.0,19424.091796875,-0.0,1647.93212890625,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965009570121765,1.0,0.0,0.0,3.625202894210816,3.6252264976501465,8.769158625909768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.96240234375,0.0,1503.5399169921875,1895.4371337890625,0.0,1583.24951171875,0.8961467146873474,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.714952826499939,0.0,0.2131727486848831,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185383081436157,0.0,0.3396752178668976,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584449231624603,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206087112426758,0.0,0.2300770282745361,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808085799217224,0.0,0.5844788551330566,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.19172739982605,2.191723585128784,3.863182882923866e-06,1.6914610862731934,0.0,0.0,0.0,134.78700256347656,60.0,18980.900390625,-0.0,1577.19580078125,0.0,283.1499328613281,284.4178466796875,288.7828674316406,290.060546875,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804152488708496,3.5804383754730225,8.553819270673557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.03515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.714952826499939,0.0,0.2131727486848831,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185383081436157,0.0,0.3396752178668976,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584449231624603,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206087112426758,0.0,0.2300770282745361,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808085799217224,0.0,0.5844788551330566,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.19172739982605,2.191723585128784,3.863182882923866e-06,1.6914610862731934,0.0,0.0,0.0,134.78700256347656,60.0,18980.900390625,-0.0,1577.19580078125,0.0,283.1499328613281,284.4178466796875,288.7828674316406,290.060546875,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804152488708496,3.5804383754730225,8.553819270673557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.03515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.1496733278036117,0.0,0.0016024503856897,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.4146024286746979,0.0,0.0016874623252078,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.4146024286746979,0.0,0.0012463546590879,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.3019140064716339,0.0,0.0016874580178409,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.008004505187273,285.2685546875,294.1499938964844,293.6954650878906,285.789794921875,293.7295227050781,296.5680847167969,284.59014892578125,0.0,0.0,0.7897639870643616,0.7897639870643616,0.2102360278367996,1.0,-0.017076663672924,0.0171924345195293,-0.0001157710503321,-0.0214939452707767,0.0,0.0,0.0,-0.09000775963068,60.0,1172.1903076171875,-0.0,-2.8403290343703705e-05,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.238107405602932e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.091996176642851e-12,1.092092020114899e-12,2.8530729049194197e-18,4.9350488973143314e-11,4.935041958420428e-11,7.179498906530733e-17,0.0,0.0,-0.0,0.0,0.0,1.2571878084647877e-21,4.751343856197917e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0008617320563644,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,0.001329415012151,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0020169254858046,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0009278184734284,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0025484794750809,285.2603454589844,294.1499938964844,293.6464233398437,285.7675170898437,293.72088623046875,296.0696105957031,284.2890930175781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0053655225783586,0.00820376817137,-0.00283824512735,-0.0268470011651515,0.0,0.0,0.0,-0.0294323302805423,60.0,513.7493286132812,-0.0,-8.284518116852269e-06,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.11712881262962e-28,4.864082445225738e-28,5.548228951982844e-31,3.391998237995428e-18,3.38958597253407e-18,2.412309082210382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001219953264808,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.000140632095281,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001337110879831,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001290542131755,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0005587624036706,285.2570495605469,294.1499938964844,293.5948791503906,285.7451171875,293.7182006835937,295.46209716796875,284.16217041015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013011957053095,0.0053300731815397,-0.0040288777090609,-0.029344093054533,0.0,0.0,0.0,-0.0105271385982632,60.0,202.6658477783203,-0.0,-1.6490461973717174e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4782367565085708e-39,-1.9843661436441945e-39,-4.590429561373809e-40,-8.471108993335107e-21,-6.845262073348689e-21,-1.6258476268057884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001005532030831,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0001061965303961,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,7.919404015410691e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.000105902319774,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0005009946180507,285.2557983398437,294.1499938964844,293.5435485839844,285.72381591796875,293.7167053222656,294.9729309082031,284.1270446777344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715568205341,0.0014258583541959,-0.0003543015336617,-0.0330460742115974,0.0,0.0,0.0,-0.0110530732199549,60.0,78.27354431152344,-0.0,-1.1184016557308497e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.278762131138684e-21,2.708891096159897e-21,2.5698710349787866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,9.995108848670498e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0001052571533364,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,7.775121048325673e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0001052535226335,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0004992576432414,285.2545471191406,294.1499938964844,293.49237060546875,285.7035522460937,293.7148132324219,294.5977783203125,284.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651986813172,6.387917039774038e-08,0.0010651347693055,-0.0343308746814727,0.0,0.0,0.0,-0.0114921545609831,60.0,32.66559600830078,-0.0,-1.1049864667711523e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.376950246994576e-21,2.689253028702257e-21,2.6876972182923185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.99044204945676e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0001052047373377,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,7.770447700750083e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0001052042280207,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0004990381421521,285.25323486328125,294.1499938964844,293.4413757324219,285.6842956542969,293.71246337890625,294.30712890625,284.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.208005905151367,-0.0,-1.103952129710706e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780343059614175e-21,2.689035328335965e-21,2.6889989776254524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.9822340416722e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001051182116498,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.764037582091987e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001051177823683,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0004986285348422,285.2504577636719,294.1499938964844,293.33990478515625,285.64862060546875,293.7064208984375,293.8963317871094,284.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936790943145752,-0.0,-1.1021347035011789e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.689030077677781e-21,2.6890298757293878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.9822340416722e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001051182116498,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.764037582091987e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001051177823683,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0004986285348422,285.2504577636719,294.1499938964844,293.33990478515625,285.64862060546875,293.7064208984375,293.8963317871094,284.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936790943145752,-0.0,-1.1021347035011789e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.689030077677781e-21,2.6890298757293878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.973997657652944e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0001050314749591,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,7.757630373816937e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001050310529535,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0004982171813026,285.2474365234375,294.1499938964844,293.2391357421875,285.6164855957031,293.69854736328125,293.62506103515625,284.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768992424011231,-0.0,-1.1003125877095957e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.973997657652944e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0001050314749591,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,7.757630373816937e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001050310529535,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0004982171813026,285.2474365234375,294.1499938964844,293.2391357421875,285.6164855957031,293.69854736328125,293.62506103515625,284.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768992424011231,-0.0,-1.1003125877095957e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.969790698960423e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001049871716531,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.754358375677839e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001049867496476,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0004980071098543,285.245849609375,294.1499938964844,293.1881408691406,285.60137939453125,293.6938781738281,293.5193176269531,284.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624140268191,1.3162403611488573e-08,0.0010624008718878,-0.033523216843605,0.0,0.0,0.0,-0.011337979696691,60.0,6.619375228881836,-0.0,-1.0993826293770328e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.965721983462572e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001049443235388,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,7.751193334115669e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0001049439088092,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,0.0004978039069101,285.2442626953125,294.1499938964844,293.1390991210937,285.5875244140625,293.68896484375,293.4310302734375,284.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533779621124268,-0.0,-1.0984835085992017e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.957411384675652e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001048568083206,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,7.744728645775467e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.000104856393591,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.0004973888280801,285.2408752441406,294.1499938964844,293.03973388671875,285.5614624023437,293.6777038574219,293.2793273925781,284.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408560276031494,-0.0,-1.096648318821281e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.957411384675652e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001048568083206,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,7.744728645775467e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.000104856393591,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.0004973888280801,285.2408752441406,294.1499938964844,293.03973388671875,285.5614624023437,293.6777038574219,293.2793273925781,284.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408560276031494,-0.0,-1.096648318821281e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,9.953244443750008e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0001048129197442,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,7.741486479062587e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0001048125050147,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0004971806774847,285.2391357421875,294.1499938964844,292.9903259277344,285.5494384765625,293.67144775390625,293.2133483886719,284.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.3535919189453125,-0.0,-1.095728592304113e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.94906949927099e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0001047689511324,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,7.738239219179377e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0001047685436788,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004969721776433,285.2373352050781,294.1499938964844,292.94110107421875,285.5379943847656,293.6647644042969,293.1517028808594,284.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299973964691162,-0.0,-1.094807657864294e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.940699237631634e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001046807956299,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.731727237114683e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0001046803954523,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0004965541302226,285.2336730957031,294.1499938964844,292.8431701660156,285.51678466796875,293.6502685546875,293.03759765625,284.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.1950273513793945,-0.0,-1.0929624494337989e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.940699237631634e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001046807956299,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.731727237114683e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0001046803954523,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0004965541302226,285.2336730957031,294.1499938964844,292.8431701660156,285.51678466796875,293.6502685546875,293.03759765625,284.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.1950273513793945,-0.0,-1.0929624494337989e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
