time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.932303510140628e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.000104592378193,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,7.725196337560192e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.0001045919852913,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004961348022334,285.2298889160156,294.1499938964844,292.7459716796875,285.49755859375,293.6342163085937,292.93133544921875,284.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092370510101318,-0.0,-1.091113261963983e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.932303510140628e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.000104592378193,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,7.725196337560192e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.0001045919852913,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004961348022334,285.2298889160156,294.1499938964844,292.7459716796875,285.49755859375,293.6342163085937,292.93133544921875,284.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092370510101318,-0.0,-1.091113261963983e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.923885227181016e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0001045037352014,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,7.718648703303188e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0001045033422997,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0004957143682986,285.2260131835937,294.1499938964844,292.6494445800781,285.48004150390625,293.6166687011719,292.829833984375,284.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991804599761963,-0.0,-1.0892608770518565e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.923885227181016e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0001045037352014,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,7.718648703303188e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0001045033422997,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0004957143682986,285.2260131835937,294.1499938964844,292.6494445800781,285.48004150390625,293.6166687011719,292.829833984375,284.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991804599761963,-0.0,-1.0892608770518565e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,9.917475108522922e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001044362215907,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,7.713661761954427e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001044358359649,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0004953941679559,285.2229919433594,294.1499938964844,292.5765686035156,285.4676513671875,293.60235595703125,292.75469970703125,284.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.9167351722717285,-0.0,-1.0878513023726557e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.915448754327372e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.000104414881207,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,7.712085061939433e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0001044144955812,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0004952930030412,285.2220458984375,294.1499938964844,292.5536499023437,285.4638977050781,293.5976867675781,292.73126220703125,284.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893268585205078,-0.0,-1.087405934185881e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.911223605740815e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001043703887262,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.708799239480868e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0001043700103764,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0004950820002704,285.22003173828125,294.1499938964844,292.5060119628906,285.456298828125,293.587646484375,292.6827697753906,284.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844747066497803,-0.0,-1.0864777522101576e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.906995546771212e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0001043258598656,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,7.705509779043496e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0001043254815158,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0004948708228766,285.2179870605469,294.1499938964844,292.4585266113281,285.44891357421875,293.5772705078125,292.6347045898437,284.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.796713829040527,-0.0,-1.0855490728545193e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.89852924249135e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.000104236700281,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,7.698923582211137e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0001042363292071,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0004944479442201,285.2138671875,294.1499938964844,292.3641357421875,285.4347839355469,293.55548095703125,292.5395812988281,284.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.7020792961120605,-0.0,-1.0836910036005065e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.89852924249135e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.000104236700281,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,7.698923582211137e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0001042363292071,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0004944479442201,285.2138671875,294.1499938964844,292.3641357421875,285.4347839355469,293.55548095703125,292.5395812988281,284.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.7020792961120605,-0.0,-1.0836910036005065e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.890052024275064e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0001041474242811,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,7.692329381825402e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001041470604832,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0004940245416946,285.209716796875,294.1499938964844,292.2704467773437,285.4212341308594,293.5323486328125,292.4455871582031,284.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609310150146484,-0.0,-1.0818321527494845e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.890052024275064e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0001041474242811,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,7.692329381825402e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001041470604832,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0004940245416946,285.209716796875,294.1499938964844,292.2704467773437,285.4212341308594,293.5323486328125,292.4455871582031,284.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609310150146484,-0.0,-1.0818321527494845e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.881566802505404e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001040580682456,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,7.685729360673577e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0001040577044477,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0004936007899232,285.2055358886719,294.1499938964844,292.1774597167969,285.40802001953125,293.5079345703125,292.3525695800781,284.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518343925476074,-0.0,-1.079973230844189e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.881566802505404e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001040580682456,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,7.685729360673577e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0001040577044477,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0004936007899232,285.2055358886719,294.1499938964844,292.1774597167969,285.40802001953125,293.5079345703125,292.3525695800781,284.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518343925476074,-0.0,-1.079973230844189e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.873076487565412e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0001039686540025,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,7.679124246351421e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0001039682974806,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0004931766889058,285.2012939453125,294.1499938964844,292.085205078125,285.3948669433594,293.4822692871094,292.2603759765625,284.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429116725921631,-0.0,-1.0781147352645348e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.873076487565412e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0001039686540025,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,7.679124246351421e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0001039682974806,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0004931766889058,285.2012939453125,294.1499938964844,292.085205078125,285.3948669433594,293.4822692871094,292.2603759765625,284.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429116725921631,-0.0,-1.0781147352645348e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.868829511106014e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.000103923928691,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,7.675820961594582e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0001039235721691,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004929645801894,285.1991882324219,294.1499938964844,292.0393371582031,285.38824462890625,293.468994140625,292.214599609375,284.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385136604309082,-0.0,-1.0771858427460757e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.864582534646615e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001038792033796,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,7.672516949241981e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0001038788468576,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.000492752471473,285.1970520019531,294.1499938964844,291.9936218261719,285.3815612792969,293.4554138183594,292.16900634765625,284.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.34156608581543,-0.0,-1.0762572344447109e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,9.856087854132056e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001037897454807,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,7.665909652132541e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001037893962347,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0004923281958326,285.1928100585937,294.1499938964844,291.9027709960937,285.3678283691406,293.4273681640625,292.078369140625,284.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255627155303955,-0.0,-1.074401225764632e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,9.856087854132056e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001037897454807,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,7.665909652132541e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001037893962347,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0004923281958326,285.1928100585937,294.1499938964844,291.9027709960937,285.3678283691406,293.4273681640625,292.078369140625,284.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255627155303955,-0.0,-1.074401225764632e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.84759462880902e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001037003021338,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,7.659302355023101e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0001036999601637,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004919039783999,285.18853759765625,294.1499938964844,291.8126220703125,285.3534545898437,293.398193359375,291.9884948730469,284.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171241283416748,-0.0,-1.0725471355499397e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.84759462880902e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001037003021338,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,7.659302355023101e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0001036999601637,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004919039783999,285.18853759765625,294.1499938964844,291.8126220703125,285.3534545898437,293.398193359375,291.9884948730469,284.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171241283416748,-0.0,-1.0725471355499397e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.839105041464792e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0001036108951666,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,7.652698695892468e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001036105531966,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004914799355901,285.1842956542969,294.1499938964844,291.7231750488281,285.33819580078125,293.3678894042969,291.8993225097656,284.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.08834981918335,-0.0,-1.0706954611805489e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.839105041464792e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0001036108951666,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,7.652698695892468e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001036105531966,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004914799355901,285.1842956542969,294.1499938964844,291.7231750488281,285.33819580078125,293.3678894042969,291.8993225097656,284.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.08834981918335,-0.0,-1.0706954611805489e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.831977513385937e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0001035358363878,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.64715441619046e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001035355016938,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0004911239957436,285.18072509765625,294.1499938964844,291.6485900878906,285.32452392578125,293.3416442871094,291.8249816894531,284.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.01983118057251,-0.0,-1.069142214760177e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.830620547290891e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001035215464071,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,7.646098674740642e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.000103521211713,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004910561838187,285.1800537109375,294.1499938964844,291.6344299316406,285.3218078613281,293.3365478515625,291.8108825683594,284.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.006892204284668,-0.0,-1.068846628982101e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.826381574384868e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0001034769011312,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.642801210749894e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001034765737131,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0004908444825559,285.17791748046875,294.1499938964844,291.59033203125,285.3131408691406,293.32049560546875,291.7669372558594,284.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.966687202453613,-0.0,-1.0679234918598013e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.822144056670368e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001034322776831,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,7.639505201950669e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.000103431950265,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0004906328395009,285.1758117675781,294.1499938964844,291.5464172363281,285.3040771484375,293.3041687011719,291.7231750488281,284.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.926821708679199,-0.0,-1.0670011363345112e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.813677024794742e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0001033431108226,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,7.63291900511831e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001033427906804,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004902099608443,285.1716003417969,294.1499938964844,291.4590759277344,285.2847900390625,293.2707824707031,291.6361694335937,284.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848080635070801,-0.0,-1.0651593385091473e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.813677024794742e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0001033431108226,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,7.63291900511831e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001033427906804,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004902099608443,285.1716003417969,294.1499938964844,291.4590759277344,285.2847900390625,293.2707824707031,291.6361694335937,284.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848080635070801,-0.0,-1.0651593385091473e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.8052216344513e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0001032540676533,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,7.626341539435089e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.0001032537475111,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004897876060567,285.1674194335937,294.1499938964844,291.3724670410156,285.2637023925781,293.2364501953125,291.5498962402344,284.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.770625591278076,-0.0,-1.063321661831651e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.8052216344513e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0001032540676533,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,7.626341539435089e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.0001032537475111,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004897876060567,285.1674194335937,294.1499938964844,291.3724670410156,285.2637023925781,293.2364501953125,291.5498962402344,284.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.770625591278076,-0.0,-1.063321661831651e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.7967786132358e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001031651554512,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,7.619774260092527e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001031648425851,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0004893659497611,285.1632995605469,294.1499938964844,291.2865600585937,285.2406616210937,293.201171875,291.4642944335937,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694405555725098,-0.0,-1.0614883905191165e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.7967786132358e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001031651554512,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,7.619774260092527e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001031648425851,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0004893659497611,285.1632995605469,294.1499938964844,291.2865600585937,285.2406616210937,293.201171875,291.4642944335937,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694405555725098,-0.0,-1.0614883905191165e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.788350871531291e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001030764033203,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,7.613218622282147e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0001030760904541,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0004889449919573,285.1591796875,294.1499938964844,291.20135498046875,285.21539306640625,293.1650085449219,291.37945556640625,284.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619380474090576,-0.0,-1.0596600219514585e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.788350871531291e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001030764033203,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,7.613218622282147e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0001030760904541,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0004889449919573,285.1591796875,294.1499938964844,291.20135498046875,285.21539306640625,293.1650085449219,291.37945556640625,284.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619380474090576,-0.0,-1.0596600219514585e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.78414318524301e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0001030320854624,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,7.609945168951526e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001030317798722,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.0004887348040938,285.1571350097656,294.1499938964844,291.1590270996094,285.20184326171875,293.1465759277344,291.3372802734375,284.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582304954528809,-0.0,-1.0587476850787425e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,9.779939864529295e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0001029878185363,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,7.606675353599712e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0001029875129461,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0004885248490609,285.1551208496094,294.1499938964844,291.11688232421875,285.1877136230469,293.1279602050781,291.2952880859375,284.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545511722564697,-0.0,-1.057836769291498e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.771546319825576e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001028994229272,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,7.600146636832505e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.000102899124613,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.000488105637487,285.1510925292969,294.1499938964844,291.0330810546875,285.15740966796875,293.090087890625,291.2118530273437,284.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472756385803223,-0.0,-1.056018987810603e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
