time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.771546319825576e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001028994229272,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,7.600146636832505e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.000102899124613,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.000488105637487,285.1510925292969,294.1499938964844,291.0330810546875,285.15740966796875,293.090087890625,291.2118530273437,284.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472756385803223,-0.0,-1.056018987810603e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.76317169261165e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.000102811238321,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,7.593632471980527e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001028109400067,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004876873863395,285.1470947265625,294.1499938964844,290.95001220703125,285.1242980957031,293.0513916015625,291.1291198730469,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401093482971191,-0.0,-1.0542070327801413e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.76317169261165e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.000102811238321,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,7.593632471980527e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001028109400067,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004876873863395,285.1470947265625,294.1499938964844,290.95001220703125,285.1242980957031,293.0513916015625,291.1291198730469,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401093482971191,-0.0,-1.0542070327801413e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.754818893270568e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0001027232719934,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.5871343142353e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001027229736791,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004872701538261,285.1431884765625,294.1499938964844,290.87530517578125,285.0921325683594,293.0119934082031,291.0481872558594,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332517623901367,-0.0,-1.0524011884172069e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.754818893270568e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0001027232719934,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.5871343142353e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001027229736791,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004872701538261,285.1431884765625,294.1499938964844,290.87530517578125,285.0921325683594,293.0119934082031,291.0481872558594,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332517623901367,-0.0,-1.0524011884172069e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.747152944328263e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001026425452437,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.581171666970477e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0001026422542054,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0004868872929364,285.1396179199219,294.1499938964844,290.8201599121094,285.0666198730469,292.9753112792969,290.9789428710937,284.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.277689933776856,-0.0,-1.0507454106800652e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.746487194206566e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001026355312205,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,7.580654346384108e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0001026352401822,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.000486854056362,285.1393127441406,294.1499938964844,290.8159484863281,285.0645751953125,292.9721069335937,290.9732360839844,284.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.27335262298584,-0.0,-1.0506016678846208e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.742330439621584e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001025917590595,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,7.577420910820365e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0001025914680212,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0004866464296355,285.13739013671875,294.1499938964844,290.7916564941406,285.052490234375,292.9520874023437,290.9390563964844,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.247833251953125,-0.0,-1.049704394517903e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.738179505802692e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001025480451062,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.57419184083119e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0001025477613438,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0004864391230512,285.1354675292969,294.1499938964844,290.77081298828125,285.0414733886719,292.9320373535156,290.9073791503906,284.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.224932193756104,-0.0,-1.048808826453751e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.729896555654705e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001024608209263,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,7.567748980363831e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.000102460537164,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004860254121012,285.1317138671875,294.1499938964844,290.73883056640625,285.0224914550781,292.8920288085937,290.85205078125,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186680316925049,-0.0,-1.047022877287418e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.729896555654705e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001024608209263,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,7.567748980363831e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.000102460537164,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004860254121012,285.1317138671875,294.1499938964844,290.73883056640625,285.0224914550781,292.8920288085937,290.85205078125,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186680316925049,-0.0,-1.047022877287418e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.721639798954128e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001023738659569,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,7.561326492577791e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0001023735821945,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004856130108237,285.12799072265625,294.1499938964844,290.71893310546875,285.0073547363281,292.852294921875,290.80780029296875,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157799243927002,-0.0,-1.0452441046027161e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.721639798954128e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001023738659569,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,7.561326492577791e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0001023735821945,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004856130108237,285.12799072265625,294.1499938964844,290.71893310546875,285.0073547363281,292.852294921875,290.80780029296875,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157799243927002,-0.0,-1.0452441046027161e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.713409963296726e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0001022871947498,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,7.554924377473071e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0001022869182634,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004852019483223,285.12432861328125,294.1499938964844,290.7099914550781,284.9956970214844,292.8130798339844,290.77459716796875,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137512683868408,-0.0,-1.0434726505081929e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.713409963296726e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0001022871947498,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,7.554924377473071e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0001022869182634,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004852019483223,285.12432861328125,294.1499938964844,290.7099914550781,284.9956970214844,292.8130798339844,290.77459716796875,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137512683868408,-0.0,-1.0434726505081929e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.70520850387402e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0001022008218569,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,7.548544817836955e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0001022005526465,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004847922828048,285.1207580566406,294.1499938964844,290.7109069824219,284.9871826171875,292.7745666503906,290.7520751953125,284.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.1250081062316895,-0.0,-1.0417087992209417e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.70520850387402e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0001022008218569,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,7.548544817836955e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0001022005526465,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004847922828048,285.1207580566406,294.1499938964844,290.7109069824219,284.9871826171875,292.7745666503906,290.7520751953125,284.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.1250081062316895,-0.0,-1.0417087992209417e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.701118688099086e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0001021577554638,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.545363041572273e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001021574862534,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004845880030188,285.1189880371094,294.1499938964844,290.7147521972656,284.9840087890625,292.755615234375,290.74468994140625,284.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.121461391448975,-0.0,-1.0408297868025329e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.697036148281768e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0001021147618303,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.542187813669443e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001021144926198,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004843841015826,285.1172180175781,294.1499938964844,290.7206420898437,284.9814758300781,292.7369079589844,290.7396850585937,284.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119522571563721,-0.0,-1.0399526928495106e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.689597936812788e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0001020364288706,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.536401972174644e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001020361669361,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0004840125911869,285.1140441894531,294.1499938964844,290.7362670898437,284.9784240722656,292.7033386230469,290.7362670898437,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325056500732,9.665031441841164e-09,0.0010324959876015,-0.0243699047714471,0.0,0.0,0.0,-0.009604187682271,60.0,4.119777202606201,-0.0,-1.03835574805089e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.688893624115737e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0001020290146698,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.535854092566296e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.0001020287454593,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0004839774046558,285.11376953125,294.1499938964844,290.7380676269531,284.97821044921875,292.7001953125,290.736328125,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.120057582855225,-0.0,-1.0382046156109936e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.680782386567444e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001019435949274,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.529544382123277e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0001019433329929,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004835722793359,285.1103515625,294.1499938964844,290.7620849609375,284.9770202636719,292.6645812988281,290.74127197265625,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125949859619141,-0.0,-1.0364647096139381e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.680782386567444e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001019435949274,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.529544382123277e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0001019433329929,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004835722793359,285.1103515625,294.1499938964844,290.7620849609375,284.9770202636719,292.6645812988281,290.74127197265625,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125949859619141,-0.0,-1.0364647096139381e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.672703163232654e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.000101858509879,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,7.523260137531906e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001018582552205,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004831687547266,285.1070251464844,294.1499938964844,290.7916259765625,284.9774780273437,292.6301574707031,290.7536315917969,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136399269104004,-0.0,-1.0347331880211641e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.672703163232654e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.000101858509879,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,7.523260137531906e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001018582552205,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004831687547266,285.1070251464844,294.1499938964844,290.7916259765625,284.9774780273437,292.6301574707031,290.7536315917969,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136399269104004,-0.0,-1.0347331880211641e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.66465740930289e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001017737813526,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,7.517001358792186e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001017735266941,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004827668599318,285.1037292480469,294.1499938964844,290.8255920410156,284.97930908203125,292.59698486328125,290.7724304199219,284.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150589942932129,-0.0,-1.0330101929412194e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.66465740930289e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001017737813526,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,7.517001358792186e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001017735266941,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004827668599318,285.1037292480469,294.1499938964844,290.8255920410156,284.97930908203125,292.59698486328125,290.7724304199219,284.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150589942932129,-0.0,-1.0330101929412194e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.660646901465952e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0001017315444187,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.513882155762985e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001017312970361,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0004825665673706,285.1021423339844,294.1499938964844,290.8438720703125,284.9805908203125,292.5809020996094,290.78399658203125,284.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303815495798062e-09,0.0010294073726981,-0.0234241504222154,0.0,0.0,0.0,-0.0094251176342368,60.0,4.158884525299072,-0.0,-1.0321519994249685e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.656645124778152e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001016894020722,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,7.510769501095638e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001016891546896,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.000482366682263,285.1005249023437,294.1499938964844,290.8628845214844,284.9820556640625,292.5651550292969,290.7968139648437,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.2538856577562e-09,0.0010289803612977,-0.0232934150844812,0.0,0.0,0.0,-0.0094003649428486,60.0,4.167787551879883,-0.0,-1.031295866482651e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.649356798036024e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001016126479953,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.505100074922666e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001016124006127,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004820026515517,285.09765625,294.1499938964844,290.89892578125,284.9851379394531,292.5372009277344,290.82281494140625,284.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282120201736,9.1629539511473e-09,0.0010282028233632,-0.0230553224682807,0.0,0.0,0.0,-0.0093552861362695,60.0,4.18528938293457,-0.0,-1.0297377173174028e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.648666309658438e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001016053865896,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.504563109250739e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.000101605139207,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004819681926164,285.0973815917969,294.1499938964844,290.90240478515625,284.9854431152344,292.5346069335937,290.825439453125,284.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154347502260409e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.187016487121582,-0.0,-1.0295902796997325e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.640723874326795e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0001015217421809,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.498385093640536e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001015214947983,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004815714783035,285.0943298339844,294.1499938964844,290.943115234375,284.9891052246094,292.50537109375,290.85748291015625,284.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055254324152884e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.2076520919799805,-0.0,-1.0278937878638317e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.640723874326795e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0001015217421809,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.498385093640536e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001015214947983,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004815714783035,285.0943298339844,294.1499938964844,290.943115234375,284.9891052246094,292.50537109375,290.85748291015625,284.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055254324152884e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.2076520919799805,-0.0,-1.0278937878638317e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.632817091187462e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001014384761219,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.492234726669267e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0001014382360153,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004811765393242,285.09130859375,294.1499938964844,290.9838562011719,284.9927062988281,292.4774475097656,290.8919982910156,284.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.22887659072876,-0.0,-1.026206319920675e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.632817091187462e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001014384761219,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.492234726669267e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0001014382360153,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004811765393242,285.09130859375,294.1499938964844,290.9838562011719,284.9927062988281,292.4774475097656,290.8919982910156,284.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.22887659072876,-0.0,-1.026206319920675e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.62494741543196e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001013555956888,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,7.486112735932693e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001013553628581,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.00048078346299,285.0883483886719,294.1499938964844,291.0235900878906,284.99591064453125,292.4508056640625,290.92791748046875,284.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249905586242676,-0.0,-1.0245280890330832e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.62494741543196e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001013555956888,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,7.486112735932693e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001013553628581,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.00048078346299,285.0883483886719,294.1499938964844,291.0235900878906,284.99591064453125,292.4508056640625,290.92791748046875,284.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249905586242676,-0.0,-1.0245280890330832e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.62102712946944e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001013143119052,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,7.483063382096589e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0001013140790746,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0004805876524187,285.0869140625,294.1499938964844,291.042724609375,284.99725341796875,292.4379577636719,290.94610595703125,284.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298597753047,0.0,0.0,0.0,-0.009180074557662,60.0,4.260077953338623,-0.0,-1.0236926328843765e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.617114847060292e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001012731154332,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,7.480020576622337e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001012728826026,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.000480392249301,285.0854797363281,294.1499938964844,291.0611877441406,284.9983825683594,292.4254150390625,290.9642639160156,284.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247634490951,-0.022002063691616,0.0,0.0,0.0,-0.0091558806598186,60.0,4.269911289215088,-0.0,-1.022859308363877e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
