time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.609319386072455e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001011910208035,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.473956793546677e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001011907952488,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0004800028982572,285.0826721191406,294.1499938964844,291.0955810546875,284.9998779296875,292.4010925292969,291.00006103515625,284.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288276195526123,-0.0,-1.021199764750236e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.609319386072455e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001011910208035,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.473956793546677e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001011907952488,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0004800028982572,285.0826721191406,294.1499938964844,291.0955810546875,284.9998779296875,292.4010925292969,291.00006103515625,284.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288276195526123,-0.0,-1.021199764750236e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.601563215255736e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001011093409033,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.467923569492996e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001011091153486,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.00047961549717,285.0799255371094,294.1499938964844,291.12567138671875,285.00006103515625,292.3778381347656,291.0342712402344,284.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304090023040772,-0.0,-1.0195498134635272e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.601563215255736e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001011093409033,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.467923569492996e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001011091153486,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.00047961549717,285.0799255371094,294.1499938964844,291.12567138671875,285.00006103515625,292.3778381347656,291.0342712402344,284.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304090023040772,-0.0,-1.0195498134635272e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.593846334610134e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001010280757327,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.461920904461294e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.000101027850178,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004792300460394,285.0772399902344,294.1499938964844,291.1503601074219,284.9986267089844,292.3554992675781,291.0658874511719,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316608428955078,-0.0,-1.0179096676665725e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.593846334610134e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001010280757327,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.461920904461294e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.000101027850178,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004792300460394,285.0772399902344,294.1499938964844,291.1503601074219,284.9986267089844,292.3554992675781,291.0658874511719,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316608428955078,-0.0,-1.0179096676665725e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.586168744135648e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001009472180157,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.455948798451573e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.000100946999737,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004788465448655,285.0746459960937,294.1499938964844,291.1685791015625,284.9953308105469,292.3339538574219,291.09393310546875,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.325069904327393,-0.0,-1.0162791852508236e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.586168744135648e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001009472180157,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.455948798451573e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.000100946999737,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004788465448655,285.0746459960937,294.1499938964844,291.1685791015625,284.9953308105469,292.3339538574219,291.09393310546875,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.325069904327393,-0.0,-1.0162791852508236e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.582345228409396e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0001009069601423,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,7.452975114574656e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001009067418635,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0004786555946338,285.0733642578125,294.1499938964844,291.1749267578125,284.99285888671875,292.3234558105469,291.1062316894531,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.32746171951294,-0.0,-1.0154677454465857e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.5785318990238e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0001008667968562,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,7.450008706655353e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001008665785775,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0004784651100635,285.07208251953125,294.1499938964844,291.1792297363281,284.9898376464844,292.3130798339844,291.11724853515625,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.328585624694824,-0.0,-1.0146586504333754e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.570934344083072e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001007867831503,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,7.444099173881114e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001007865721476,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0004780856252182,285.0696105957031,294.1499938964844,291.1811828613281,284.9818725585937,292.2926940917969,291.1352844238281,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326833248138428,-0.0,-1.0130477789971337e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.570934344083072e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001007867831503,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,7.444099173881114e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001007865721476,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0004780856252182,285.0696105957031,294.1499938964844,291.1811828613281,284.9818725585937,292.2926940917969,291.1352844238281,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326833248138428,-0.0,-1.0130477789971337e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.56337826210074e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001007072132779,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,7.438221655320376e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001007070022751,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0004777082067448,285.06719970703125,294.1499938964844,291.17340087890625,284.97119140625,292.2725830078125,291.1467590332031,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318663120269775,-0.0,-1.01144699726774e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.56337826210074e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001007072132779,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,7.438221655320376e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001007070022751,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0004777082067448,285.06719970703125,294.1499938964844,291.17340087890625,284.97119140625,292.2725830078125,291.1467590332031,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318663120269775,-0.0,-1.01144699726774e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.555863653076813e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001006280799629,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.432376150973141e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001006278689601,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004773328837472,285.0648498535156,294.1499938964844,291.15478515625,284.9573974609375,292.2525939941406,291.1507873535156,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303427696228027,-0.0,-1.0098562341909201e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.555863653076813e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001006280799629,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.432376150973141e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001006278689601,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004773328837472,285.0648498535156,294.1499938964844,291.15478515625,284.9573974609375,292.2525939941406,291.1507873535156,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303427696228027,-0.0,-1.0098562341909201e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.548390517011283e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001005493832053,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.42656338843517e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001005491722025,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004769596271216,285.06256103515625,294.1499938964844,291.1242370605469,284.9402160644531,292.2325134277344,291.1463623046875,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280397891998291,-0.0,-1.0082756318752217e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.548390517011283e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001005493832053,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.42656338843517e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001005491722025,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004769596271216,285.06256103515625,294.1499938964844,291.1242370605469,284.9402160644531,292.2325134277344,291.1463623046875,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280397891998291,-0.0,-1.0082756318752217e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.544670319883151e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001005102021736,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,7.423669740092009e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001005099984467,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004767737991642,285.0614318847656,294.1499938964844,291.1041259765625,284.93023681640625,292.22235107421875,291.1405639648437,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.265614986419678,-0.0,-1.0074892031752825e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.54096030909568e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0001004711302812,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.420783367706463e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001004709265544,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004765884659718,285.0603332519531,294.1499938964844,291.08062744140625,284.9192810058594,292.21209716796875,291.1322631835937,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.248636722564697,-0.0,-1.0067051903206449e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.533571574138476e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001003933211904,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.41503681638278e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001003931247396,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004762194294016,285.05816650390625,294.1499938964844,291.0229187011719,284.89422607421875,292.19110107421875,291.10821533203125,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.20797061920166,-0.0,-1.0051449095271893e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.533571574138476e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001003933211904,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.41503681638278e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001003931247396,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004762194294016,285.05816650390625,294.1499938964844,291.0229187011719,284.89422607421875,292.19110107421875,291.10821533203125,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.20797061920166,-0.0,-1.0051449095271893e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.526209032628684e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001003157885861,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.409309910144657e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0001003155921353,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004758516734,285.0560607910156,294.1499938964844,290.95001220703125,284.8645935058594,292.1693115234375,291.0728454589844,285.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.157124042510986,-0.0,-1.0035913078354497e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.526209032628684e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001003157885861,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.409309910144657e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0001003155921353,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004758516734,285.0560607910156,294.1499938964844,290.95001220703125,284.8645935058594,292.1693115234375,291.0728454589844,285.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.157124042510986,-0.0,-1.0035913078354497e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.515776037005708e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001002059289021,299.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.401195034617558e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001002057324512,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004753305693157,285.0539855957031,294.1499938964844,290.8644714355469,284.8321533203125,292.14654541015625,291.0263977050781,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.096410751342773,-0.0,-1.0013926043939136e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.515776037005708e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001002059289021,299.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.401195034617558e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001002057324512,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004753305693157,285.0539855957031,294.1499938964844,290.8644714355469,284.8321533203125,292.14654541015625,291.0263977050781,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.096410751342773,-0.0,-1.0013926043939136e-07,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.499531734036282e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001000348638626,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,7.388559606624767e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001000346674118,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004745191836263,285.052001953125,294.1499938964844,290.7700500488281,284.7988586425781,292.12255859375,290.9691162109375,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.0260539054870605,-0.0,-9.979749648891813e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.499531734036282e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001000348638626,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,7.388559606624767e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001000346674118,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004745191836263,285.052001953125,294.1499938964844,290.7700500488281,284.7988586425781,292.12255859375,290.9691162109375,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.0260539054870605,-0.0,-9.979749648891813e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.48938322835602e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.992799459723756e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.38066592020914e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.992779814638196e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004740122531075,285.0510559082031,294.1499938964844,290.7197265625,284.7818298339844,292.11004638671875,290.93682861328125,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627380511021e-09,0.0010111413430422,-0.0178298819810152,0.0,0.0,0.0,-0.0083661200478672,60.0,3.9876468181610094,-0.0,-9.95842981410533e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.478281572228298e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.981108451029286e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.372030813712627e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.981088805943727e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004734577087219,285.05010986328125,294.1499938964844,290.6674194335937,284.7645568847656,292.0972595214844,290.9027404785156,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.947648525238037,-0.0,-9.9351339599707e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.452962694922462e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.95444570435211e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.352338434429839e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.954426786862314e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004721930017694,285.0482482910156,294.1499938964844,290.55712890625,284.72918701171875,292.07061767578125,290.8294982910156,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.862514019012451,-0.0,-9.882110418857337e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.452962694922462e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.95444570435211e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.352338434429839e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.954426786862314e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004721930017694,285.0482482910156,294.1499938964844,290.55712890625,284.72918701171875,292.07061767578125,290.8294982910156,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.862514019012451,-0.0,-9.882110418857337e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.424483141629024e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.92445566225797e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.330186781473458e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.924436744768173e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004707704356405,285.04644775390625,294.1499938964844,290.4398193359375,284.6926574707031,292.0424499511719,290.75006103515625,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770928382873535,-0.0,-9.822640123502425e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.424483141629024e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.92445566225797e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.330186781473458e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.924436744768173e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004707704356405,285.04644775390625,294.1499938964844,290.4398193359375,284.6926574707031,292.0424499511719,290.75006103515625,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770928382873535,-0.0,-9.822640123502425e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.394007065566257e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.892362140817568e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.30648243916221e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.892343950923532e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004692481015808,285.0447082519531,294.1499938964844,290.316162109375,284.6548767089844,292.01275634765625,290.6659545898437,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6742680072784415,-0.0,-9.75920002588282e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.394007065566257e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.892362140817568e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.30648243916221e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.892343950923532e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004692481015808,285.0447082519531,294.1499938964844,290.316162109375,284.6548767089844,292.01275634765625,290.6659545898437,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6742680072784415,-0.0,-9.75920002588282e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.362836135551332e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.85953738563694e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.282238220795989e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.859519923338668e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004676911048591,285.04302978515625,294.1499938964844,290.18670654296875,284.6157531738281,291.9814453125,290.5783386230469,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.573441743850708,-0.0,-9.694527847159409e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.362836135551332e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.85953738563694e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.282238220795989e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.859519923338668e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004676911048591,285.04302978515625,294.1499938964844,290.18670654296875,284.6157531738281,291.9814453125,290.5783386230469,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.573441743850708,-0.0,-9.694527847159409e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.34743002289906e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.843313455348834e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.27025544620119e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.84329599305056e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004669215413741,285.0422058105469,294.1499938964844,290.1200256347656,284.595703125,291.96514892578125,290.5334167480469,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5217225551605225,-0.0,-9.662642241892173e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
