time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.225752728525548e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,9.715177293401212e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,7.175610517151654e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.715163469081745e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0004608439630828,285.0202941894531,294.1499938964844,287.2915344238281,283.56988525390625,290.9546203613281,288.0859069824219,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5171138048171997,-0.0,-9.412471513314813e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.219495404977351e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.708587458590046e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.170742901507765e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.70857436186634e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0004605313879437,285.0199890136719,294.1499938964844,287.2391052246094,283.5438842773437,290.9223022460937,288.0287780761719,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.009015274234116,0.0,0.0,0.0,-0.0066980980336666,60.0,1.478757381439209,-0.0,-9.399702349810468e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.694397158455104e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.694383334135635e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004598582745529,285.0194091796875,294.1499938964844,287.1402893066406,283.4930419921875,290.8573303222656,287.9200744628906,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349834253712735e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.405764102935791,-0.0,-9.372234188731454e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.694397158455104e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.694383334135635e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004598582745529,285.0194091796875,294.1499938964844,287.1402893066406,283.4930419921875,290.8573303222656,287.9200744628906,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349834253712735e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.405764102935791,-0.0,-9.372234188731454e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.192709694616497e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.68038075370714e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,7.149908924475312e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.680367656983437e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.00045919342665,285.01885986328125,294.1499938964844,287.04998779296875,283.4439392089844,290.7919311523437,287.8191223144531,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690843531137716e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3385727405548096,-0.0,-9.345141904759657e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.192709694616497e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.68038075370714e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,7.149908924475312e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.680367656983437e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.00045919342665,285.01885986328125,294.1499938964844,287.04998779296875,283.4439392089844,290.7919311523437,287.8191223144531,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690843531137716e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3385727405548096,-0.0,-9.345141904759657e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.17893776204437e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.66587831499055e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.139197987271473e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.665865218266843e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004585055285133,285.01837158203125,294.1499938964844,286.9642944335937,283.39483642578125,290.72625732421875,287.7254943847656,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297441875105278e-09,0.0009780467953532,-0.0076907612383365,0.0,0.0,0.0,-0.0064474986866116,60.0,1.275837540626526,-0.0,-9.317152915855333e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.17893776204437e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.66587831499055e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.139197987271473e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.665865218266843e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004585055285133,285.01837158203125,294.1499938964844,286.9642944335937,283.39483642578125,290.72625732421875,287.7254943847656,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297441875105278e-09,0.0009780467953532,-0.0076907612383365,0.0,0.0,0.0,-0.0064474986866116,60.0,1.275837540626526,-0.0,-9.317152915855333e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.161217894870788e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.647217666497454e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,7.125414413167164e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.647204569773749e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0004576203937176,285.0179138183594,294.1499938964844,286.8788452148437,283.3439025878906,290.66033935546875,287.6392517089844,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.0765998637605203e-09,0.0009761584806255,-0.0071120988577604,0.0,0.0,0.0,-0.0063380184583365,60.0,1.2146596908569336,-0.0,-9.281203006139549e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.161217894870788e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.647217666497454e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,7.125414413167164e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.647204569773749e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0004576203937176,285.0179138183594,294.1499938964844,286.8788452148437,283.3439025878906,290.66033935546875,287.6392517089844,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.0765998637605203e-09,0.0009761584806255,-0.0071120988577604,0.0,0.0,0.0,-0.0063380184583365,60.0,1.2146596908569336,-0.0,-9.281203006139549e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.149167453870176e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.634528396418318e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.116042252164334e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.634516027290374e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0004570184682961,285.0177001953125,294.1499938964844,286.8362121582031,283.3178100585937,290.6273193359375,287.5993957519531,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.926437536743265e-09,0.0009748745360411,-0.0067186313681304,0.0,0.0,0.0,-0.006263576913625,60.0,1.1840624809265137,-0.0,-9.256798705337133e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.13734475034289e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,9.622078505344688e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,7.106846896931529e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.622066136216743e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0004564279224723,285.0174865722656,294.1499938964844,286.793701171875,283.2913513183594,290.5942687988281,287.56231689453125,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779109165018667e-09,0.0009736146894283,-0.0063325865194201,0.0,0.0,0.0,-0.0061905393376946,60.0,1.1534976959228516,-0.0,-9.232886100107862e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.118868911173196e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.092476153047755e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004555050109047,285.01708984375,294.1499938964844,286.7089233398437,283.2373962402344,290.52801513671875,287.4928283691406,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488531285589033e-09,0.0009716454660519,-0.0057292408309876,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0928924083709717,-0.0,-9.1955755010531e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.118868911173196e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.092476153047755e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004555050109047,285.01708984375,294.1499938964844,286.7089233398437,283.2373962402344,290.52801513671875,287.4928283691406,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488531285589033e-09,0.0009716454660519,-0.0057292408309876,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0928924083709717,-0.0,-9.1955755010531e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.10196322365664e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,7.079327042447403e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,9.584807412466034e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004546605923678,285.0167541503906,294.1499938964844,286.62457275390625,283.1822204589844,290.4615783691406,287.4296264648437,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.33817165629091e-09,0.0009698438225314,-0.0051771816797554,0.0,0.0,0.0,-0.0059719458222389,60.0,1.0331891775131226,-0.0,-9.16150213470246e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.10196322365664e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,7.079327042447403e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,9.584807412466034e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004546605923678,285.0167541503906,294.1499938964844,286.62457275390625,283.1822204589844,290.4615783691406,287.4296264648437,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.33817165629091e-09,0.0009698438225314,-0.0051771816797554,0.0,0.0,0.0,-0.0059719458222389,60.0,1.0331891775131226,-0.0,-9.16150213470246e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.084555495064706e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.566488006385045e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,9.5664756372571e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004537910281214,285.0164489746094,294.1499938964844,286.540771484375,283.1260681152344,290.3949890136719,287.3725280761719,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.1212271938964022e-09,0.000967988744378,-0.0046087061055004,0.0,0.0,0.0,-0.0058643971569836,60.0,0.9741639494895936,-0.0,-9.126483035970524e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.084555495064706e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.566488006385045e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,9.5664756372571e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004537910281214,285.0164489746094,294.1499938964844,286.540771484375,283.1260681152344,290.3949890136719,287.3725280761719,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.1212271938964022e-09,0.000967988744378,-0.0046087061055004,0.0,0.0,0.0,-0.0058643971569836,60.0,0.9741639494895936,-0.0,-9.126483035970524e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.063928155228496e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.54476636252366e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.544753993395716e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0004527606652118,285.01617431640625,294.1499938964844,286.4574890136719,283.06915283203125,290.3282165527344,287.3235778808594,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641741483804712e-09,0.0009657907066866,-0.0039351251907646,0.0,0.0,0.0,-0.0057369647547602,60.0,0.9156064391136168,-0.0,-9.085075447501369e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.063928155228496e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.54476636252366e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.544753993395716e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0004527606652118,285.01617431640625,294.1499938964844,286.4574890136719,283.06915283203125,290.3282165527344,287.3235778808594,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641741483804712e-09,0.0009657907066866,-0.0039351251907646,0.0,0.0,0.0,-0.0057369647547602,60.0,0.9156064391136168,-0.0,-9.085075447501369e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.05246997717768e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.53270064201206e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.040831405902281e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.532688272884116e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0004521883383858,285.0160522460937,294.1499938964844,286.4161071777344,283.0404357910156,290.2947692871094,287.3021545410156,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213934722093427e-09,0.000964569800999,-0.003560981247574,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8864414691925049,-0.0,-9.062116390623488e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.041024895850568e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.520648018224163e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,7.03192999935709e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.520636376691982e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0004516166518442,285.01593017578125,294.1499938964844,286.3748779296875,283.0116271972656,290.2613220214844,287.2835693359375,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.57877311224297e-09,0.0009633501758798,-0.0031872554682195,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8574318289756775,-0.0,-9.03921204553626e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.49953027884476e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.499518637312576e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0004506149271037,285.0157470703125,294.1499938964844,286.2929382324219,282.9537353515625,290.1943359375,287.253173828125,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.002532402286306,0.0,0.0,0.0,-0.005471589975059,60.0,0.8000145554542542,-0.0,-8.999148093380428e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.49953027884476e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.499518637312576e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0004506149271037,285.0157470703125,294.1499938964844,286.2929382324219,282.9537353515625,290.1943359375,287.253173828125,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.002532402286306,0.0,0.0,0.0,-0.005471589975059,60.0,0.8000145554542542,-0.0,-8.999148093380428e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.011293877847491e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.489339572610334e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,7.00880482327193e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.489327931078152e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0004501315415836,285.015625,294.1499938964844,286.2366943359375,282.9135437011719,290.1479187011719,287.2366943359375,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.2082626010823103e-09,0.0009601814090274,-0.0022163563407957,0.0,0.0,0.0,-0.0054117986001074,60.0,0.7609512209892273,-0.0,-8.979844068335296e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.008181950775906e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.486061753705144e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,7.006384112173691e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.486050839768724e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0004499760689213,285.0155639648437,294.1499938964844,286.2117919921875,282.8956604003906,290.1272277832031,287.23016357421875,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.0021147003863006,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7437793016433716,-0.0,-8.973639609166639e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.480302105657756e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,7.002129859756678e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.480291191721336e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0004497028712648,285.01544189453125,294.1499938964844,286.1314697265625,282.8376159667969,290.0599670410156,287.21063232421875,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012738498905603e-09,0.0009592662681825,-0.0019359979778528,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6888056993484497,-0.0,-8.962737751971873e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.480302105657756e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,7.002129859756678e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.480291191721336e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0004497028712648,285.01544189453125,294.1499938964844,286.1314697265625,282.8376159667969,290.0599670410156,287.21063232421875,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012738498905603e-09,0.0009592662681825,-0.0019359979778528,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6888056993484497,-0.0,-8.962737751971873e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.00274608284235e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.480337757850066e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,7.00215605320409e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.480326843913645e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0004497045883908,285.015625,294.1499938964844,286.0520324707031,282.7798156738281,289.99444580078125,287.1914978027344,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187175310216,1.061028820359411e-09,0.0009187164250761,-0.0018707433482632,0.0,0.0,0.0,-0.0051367091946303,60.0,0.6211047768592834,-0.0,-8.962797437561677e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.00274608284235e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.480337757850066e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,7.00215605320409e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.480326843913645e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0004497045883908,285.015625,294.1499938964844,286.0520324707031,282.7798156738281,289.99444580078125,287.1914978027344,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187175310216,1.061028820359411e-09,0.0009187164250761,-0.0018707433482632,0.0,0.0,0.0,-0.0051367091946303,60.0,0.6211047768592834,-0.0,-8.962797437561677e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.001859143609181e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.479403524892405e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.001466292422265e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.479392610955983e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004496602923609,285.0169372558594,294.1499938964844,286.0126647949219,282.75103759765625,289.9629821777344,287.1815795898437,285.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00092483201297,1.0561724828050956e-09,0.0009248309652321,-0.0018518617143854,0.0,0.0,0.0,-0.0051652453839778,60.0,0.5786348581314087,-0.0,-8.961027475606897e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.002855949802324e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.480453445576131e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,7.002241909503937e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.48044253163971e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0004497100890148,285.0175170898437,294.1499938964844,285.9735717773437,282.7223815917969,289.9313659667969,287.171630859375,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730387780815,1.0165868147282702e-09,0.0008730377885513,-0.0017995836678892,0.0,0.0,0.0,-0.0048869801685214,60.0,0.546208381652832,-0.0,-8.963008468754199e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,4.1752686229301617e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,4.396764779812656e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,3.247440326958895e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,4.3967596866423264e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0002085627638734,285.0187683105469,294.1499938964844,285.8961181640625,282.66558837890625,289.8714599609375,287.1522521972656,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402880630455,9.524754318590567e-10,0.000840287131723,-0.0016637848457321,0.0,0.0,0.0,-0.0046727187000215,60.0,0.474362164735794,-0.0,-1.9277987206578483e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,4.1752686229301617e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,4.396764779812656e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,3.247440326958895e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,4.3967596866423264e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0002085627638734,285.0187683105469,294.1499938964844,285.8961181640625,282.66558837890625,289.8714599609375,287.1522521972656,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402880630455,9.524754318590567e-10,0.000840287131723,-0.0016637848457321,0.0,0.0,0.0,-0.0046727187000215,60.0,0.474362164735794,-0.0,-1.9277987206578483e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.004217281471938e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.481886809226124e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,7.003299833741039e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.481875895289704e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,0.0004497781337704,285.02105712890625,294.1499938964844,285.8431396484375,282.626708984375,289.83258056640625,287.1392517089844,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006488171056844,8.087528424738363e-10,0.0006488162907771,-0.0014774074079468,0.0,0.0,0.0,-0.0036658244207501,60.0,0.4124086201190948,-0.0,-8.965707820607349e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,8.175065886462107e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,8.60874934005551e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,6.358402606565505e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,8.608739881310612e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004083604144398,285.0218200683594,294.1499938964844,285.8197631835937,282.60955810546875,289.8182983398437,287.133544921875,285.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000672748312354,8.014153229929374e-10,0.0006727474974468,-0.0014341857749968,0.0,0.0,0.0,-0.0037792613729834,60.0,0.3716786503791809,-0.0,-7.390521972183707e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,2.921657141996548e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,3.076649591093883e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,2.272406345582567e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,3.0766463169129565e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0001459424383938,285.0242004394531,294.1499938964844,285.7445678710937,282.5545349121094,289.7784118652344,287.118896484375,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005338751943781,6.122913287498474e-10,0.0005338745540939,-0.0010758492862805,0.0,0.0,0.0,-0.0029731658287346,60.0,0.2670122683048248,-0.0,-9.439540704647698e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,2.921657141996548e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,3.076649591093883e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,2.272406345582567e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,3.0766463169129565e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0001459424383938,285.0242004394531,294.1499938964844,285.7445678710937,282.5545349121094,289.7784118652344,287.118896484375,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005338751943781,6.122913287498474e-10,0.0005338745540939,-0.0010758492862805,0.0,0.0,0.0,-0.0029731658287346,60.0,0.2670122683048248,-0.0,-9.439540704647698e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,3.027053207915742e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,3.187636684742756e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,2.354381285840645e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,3.187633046763949e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001512071758043,285.0337829589844,294.1499938964844,285.67059326171875,282.50067138671875,289.75360107421875,287.1117858886719,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225449181627,4.0342229556955534e-10,0.0003225445107091,-0.0007380595197901,0.0,0.0,0.0,-0.001816804986447,60.0,0.1622287333011627,-0.0,-1.013286698992033e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
