time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,3.027053207915742e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,3.187636684742756e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,2.354381285840645e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,3.187633046763949e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001512071758043,285.0337829589844,294.1499938964844,285.67059326171875,282.50067138671875,289.75360107421875,287.1117858886719,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225449181627,4.0342229556955534e-10,0.0003225445107091,-0.0007380595197901,0.0,0.0,0.0,-0.001816804986447,60.0,0.1622287333011627,-0.0,-1.013286698992033e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,2.483458047208842e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,2.615204175526742e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,1.931583756231703e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,2.615201265143696e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.0001240535493707,285.0370788574219,294.1499938964844,285.63409423828125,282.4742736816406,289.7470703125,287.1122436523437,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638369624037,3.3018912604099166e-10,0.0002638366422615,-0.000604236323852,0.0,0.0,0.0,-0.0014862390235066,60.0,0.1260489225387573,-0.0,-6.820336739821187e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,2.005183523579035e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,2.111557478201576e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,1.559591510158498e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,2.111555113515351e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0001001628043013,285.03985595703125,294.1499938964844,285.5979309082031,282.4481811523437,289.7425537109375,287.1138000488281,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136607945431,2.672356225197348e-10,0.0002136605326086,-0.0004889064584858,0.0,0.0,0.0,-0.0012034904211759,60.0,0.0964715108275413,-0.0,-4.446316648198945e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.3034029507252852e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.3725478311243933e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.0137607205251696e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,1.3725462849834004e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,6.510750972665846e-05,285.0436706542969,294.1499938964844,285.526611328125,282.3972473144531,289.7375183105469,287.11724853515625,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830278301,1.7370752058987188e-10,0.0001388828532071,-0.0003177972394041,0.0,0.0,0.0,-0.0007822883198969,60.0,0.0544099882245063,-0.0,-1.878665889520903e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.3034029507252852e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.3725478311243933e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.0137607205251696e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,1.3725462849834004e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,6.510750972665846e-05,285.0436706542969,294.1499938964844,285.526611328125,282.3972473144531,289.7375183105469,287.11724853515625,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830278301,1.7370752058987188e-10,0.0001388828532071,-0.0003177972394041,0.0,0.0,0.0,-0.0007822883198969,60.0,0.0544099882245063,-0.0,-1.878665889520903e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,8.895419341570232e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.367317034048028e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,6.918678536749212e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.367306120111609e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,4.443434590939432e-05,285.04571533203125,294.1499938964844,285.4566955566406,282.3480224609375,289.7352905273437,287.11962890625,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.478418360231444e-05,1.1855107173719404e-10,9.478406718699262e-05,-0.0002168888022424,0.0,0.0,0.0,-0.0005338921328075,60.0,0.0301147438585758,-0.0,-8.750341007335291e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,8.895419341570232e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.367317034048028e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,6.918678536749212e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.367306120111609e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,4.443434590939432e-05,285.04571533203125,294.1499938964844,285.4566955566406,282.3480224609375,289.7352905273437,287.11962890625,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.478418360231444e-05,1.1855107173719404e-10,9.478406718699262e-05,-0.0002168888022424,0.0,0.0,0.0,-0.0005338921328075,60.0,0.0301147438585758,-0.0,-8.750341007335291e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,6.550038960995153e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,6.897515049786307e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,5.094489097245969e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,6.897507319081342e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,3.2718715374358e-05,285.0468444824219,294.1499938964844,285.3882751464844,282.3007202148437,289.734130859375,287.12109375,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.979314639465883e-05,8.729358902392903e-11,6.979305908316746e-05,-0.0001597033988218,0.0,0.0,0.0,-0.0003931247629225,60.0,0.0165027342736721,-0.0,-4.744384884958205e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,6.550038960995153e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,6.897515049786307e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,5.094489097245969e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,6.897507319081342e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,3.2718715374358e-05,285.0468444824219,294.1499938964844,285.3882751464844,282.3007202148437,289.734130859375,287.12109375,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.979314639465883e-05,8.729358902392903e-11,6.979305908316746e-05,-0.0001597033988218,0.0,0.0,0.0,-0.0003931247629225,60.0,0.0165027342736721,-0.0,-4.744384884958205e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,4.893044206255581e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,5.152617632120382e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.805711457971484e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,5.1526117204048205e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,2.4441704226774164e-05,285.0474548339844,294.1499938964844,285.3213806152344,282.2555236816406,289.7335205078125,287.1219787597656,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521057999142599e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092964582145214,-0.0,-2.647587982185229e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,4.893044206255581e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,5.152617632120382e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.805711457971484e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,5.1526117204048205e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,2.4441704226774164e-05,285.0474548339844,294.1499938964844,285.3213806152344,282.2555236816406,289.7335205078125,287.1219787597656,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521057999142599e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092964582145214,-0.0,-2.647587982185229e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,4.1224598135158885e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,4.3411541810201015e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,3.2063665003079223e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,4.341149178799242e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.059248618024867e-05,285.04766845703125,294.1499938964844,285.2885437011719,282.2337646484375,289.7333374023437,287.12225341796875,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.392648770590313e-05,5.494095803304511e-11,4.392643313622102e-05,-0.0001005142330541,0.0,0.0,0.0,-0.0002474253124091,60.0,0.0069316867738962,-0.0,-1.8793382128290403e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,3.370776994415792e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,3.5495950214681216e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,2.621722842377494e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,3.549591156115639e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.6837686416693032e-05,285.0477905273437,294.1499938964844,285.2561340332031,282.21258544921875,289.73321533203125,287.1224365234375,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.591701533878222e-05,4.492309649273274e-11,3.591696804505773e-05,-8.218664152082056e-05,0.0,0.0,0.0,-0.0002023102133534,60.0,0.0049474542029201,-0.0,-1.256470205657223e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.022368789766915e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.1296546037774533e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.5729578990431037e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.1296521026670234e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,1.010212508845143e-05,285.04791259765625,294.1499938964844,285.1925354003906,282.172119140625,289.73309326171875,287.1226501464844,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549312805291265e-05,2.6952698753413e-11,2.154928552045021e-05,-4.93098414153792e-05,0.0,0.0,0.0,-0.0001213810610352,60.0,0.0016064087394624,-0.0,-4.52285708885114e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.022368789766915e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.1296546037774533e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.5729578990431037e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.1296521026670234e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,1.010212508845143e-05,285.04791259765625,294.1499938964844,285.1925354003906,282.172119140625,289.73309326171875,287.1226501464844,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549312805291265e-05,2.6952698753413e-11,2.154928552045021e-05,-4.93098414153792e-05,0.0,0.0,0.0,-0.0001213810610352,60.0,0.0016064087394624,-0.0,-4.52285708885114e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.3048726259512478e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.3740955182584005e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.014903773466358e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.3740939266426722e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,6.518092050100677e-06,285.04791259765625,294.1499938964844,285.1499938964844,282.1458740234375,289.7330627441406,287.1226806640625,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904095794714522e-05,1.7390436313213797e-11,1.3904078514315188e-05,-3.181577631039545e-05,0.0,0.0,0.0,-7.831775292288512e-05,60.0,0.0004301232111174,-0.0,-1.8829049430735267e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.0392094509370509e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.0943390407192055e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,8.082762974481739e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.0943377901639906e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,5.191052878217306e-06,285.04791259765625,294.1499938964844,285.1307067871094,282.1342468261719,289.7330627441406,287.1226806640625,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.107339539885288e-05,1.3849965445345004e-11,1.1073381756432354e-05,-2.53384296229342e-05,0.0,0.0,0.0,-6.237323395907879e-05,60.0,0.0002141242439392,-0.0,-1.1942584074442486e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,4.478641528748995e-07,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,4.716231387646985e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,3.483397676973255e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,4.716225987522194e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,2.237168473584461e-06,285.0478515625,294.1499938964844,285.0706787109375,282.0992126464844,289.7330627441406,287.1226806640625,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.772267857333645e-06,5.9688738326957305e-12,4.772261945618084e-06,-1.092002094083e-05,0.0,0.0,0.0,-2.6880792574957013e-05,60.0,-0.00036131896195,-0.0,-2.218118700866856e-12,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,4.478641528748995e-07,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,4.716231387646985e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,3.483397676973255e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,4.716225987522194e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,2.237168473584461e-06,285.0478515625,294.1499938964844,285.0706787109375,282.0992126464844,289.7330627441406,287.1226806640625,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.772267857333645e-06,5.9688738326957305e-12,4.772261945618084e-06,-1.092002094083e-05,0.0,0.0,0.0,-2.6880792574957013e-05,60.0,-0.00036131896195,-0.0,-2.218118700866856e-12,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.5429965571911453e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.6248516487848974e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.200111796606507e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.6248499434823318e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.707566851422598e-07,285.0478515625,294.1499938964844,285.0125427246094,282.0671691894531,289.7330627441406,287.1226806640625,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6441751995444065e-06,2.0564307635223544e-12,1.6441731531813275e-06,-3.762228288906044e-06,0.0,0.0,0.0,-9.26114444155246e-06,60.0,-0.0002280061889905,-0.0,-2.632825327111149e-13,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.5429965571911453e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.6248516487848974e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.200111796606507e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.6248499434823318e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.707566851422598e-07,285.0478515625,294.1499938964844,285.0125427246094,282.0671691894531,289.7330627441406,287.1226806640625,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6441751995444065e-06,2.0564307635223544e-12,1.6441731531813275e-06,-3.762228288906044e-06,0.0,0.0,0.0,-9.26114444155246e-06,60.0,-0.0002280061889905,-0.0,-2.632825327111149e-13,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.752488784262823e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,8.163754472434449e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,6.029730315049164e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,8.163745235378883e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,3.872518732350727e-07,285.0478515625,294.1499938964844,284.98419189453125,282.05230712890625,289.7330627441406,287.1226806640625,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.260928439085546e-07,1.033221685292629e-12,8.260918207270151e-07,-1.8902752572103048e-06,0.0,0.0,0.0,-4.653134965337813e-06,60.0,-0.0001600556715857,-0.0,-6.6462162379502e-14,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.3508097629919575e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.528568370825269e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.6061925950671145e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,3.5285644628402224e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.6737944008582417e-07,285.0478515625,294.1499938964844,284.9563293457031,282.0382995605469,289.7330627441406,287.1226806640625,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.570695810140023e-07,4.4659314766236363e-13,3.570691262666515e-07,-8.17041325262835e-07,0.0,0.0,0.0,-2.011263859458268e-06,60.0,-0.0001038806221913,-0.0,-1.2416284126336944e-14,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.916254266376427e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.0179105053586e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.4904241174562571e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.0179082849125507e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.572061365759056e-09,285.0478210449219,294.1499938964844,284.9021301269531,282.0127258300781,289.7330627441406,287.1226806640625,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0413828849541463e-08,2.5497970230982554e-14,2.0413802204188872e-08,-4.67145824245563e-08,0.0,0.0,0.0,-1.149746822193265e-07,60.0,-4.861281195189804e-05,-0.0,-4.060676280009361e-17,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.916254266376427e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.0179105053586e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.4904241174562571e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.0179082849125507e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.572061365759056e-09,285.0478210449219,294.1499938964844,284.9021301269531,282.0127258300781,289.7330627441406,287.1226806640625,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0413828849541463e-08,2.5497970230982554e-14,2.0413802204188872e-08,-4.67145824245563e-08,0.0,0.0,0.0,-1.149746822193265e-07,60.0,-4.861281195189804e-05,-0.0,-4.060676280009361e-17,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-3.9297282095063214e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-4.1381983950650176e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-3.0564636932517415e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-4.1381936766171614e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-1.962975559877122e-09,285.0478210449219,294.1499938964844,284.8500061035156,281.9906921386719,289.7330627441406,287.1226806640625,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,4.179868895448635e-09,-5.201342184919539e-15,-4.179863566378117e-09,9.56990930944812e-09,0.0,0.0,0.0,2.3544998839497573e-08,60.0,-8.020048881007824e-06,-0.0,-1.7077219226388158e-18,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-3.9297282095063214e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-4.1381983950650176e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-3.0564636932517415e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-4.1381936766171614e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-1.962975559877122e-09,285.0478210449219,294.1499938964844,284.8500061035156,281.9906921386719,289.7330627441406,287.1226806640625,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,4.179868895448635e-09,-5.201342184919539e-15,-4.179863566378117e-09,9.56990930944812e-09,0.0,0.0,0.0,2.3544998839497573e-08,60.0,-8.020048881007824e-06,-0.0,-1.7077219226388158e-18,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.558416803064012e-13,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.6941393994200924e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.9898853073109525e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.694136417864118e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.2779788078481902e-12,285.0478210449219,294.1499938964844,284.79931640625,281.9725341796875,289.7330627441406,287.1226806640625,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3722935548327042e-12,-2.012992203918474e-18,1.372295614816832e-12,-2.544834568768417e-12,0.0,0.0,0.0,0.0,60.0,3.0888888886693167e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.558416803064012e-13,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.6941393994200924e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.9898853073109525e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.694136417864118e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.2779788078481902e-12,285.0478210449219,294.1499938964844,284.79931640625,281.9725341796875,289.7330627441406,287.1226806640625,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3722935548327042e-12,-2.012992203918474e-18,1.372295614816832e-12,-2.544834568768417e-12,0.0,0.0,0.0,0.0,60.0,3.0888888886693167e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,284.7493896484375,281.958251953125,289.7330627441406,287.1226806640625,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2832124685752122e-12,-4.672725082338577e-18,-1.2832078065058705e-12,1.7921460756381569e-12,0.0,0.0,0.0,0.0,60.0,5.222450909059262e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,284.7493896484375,281.958251953125,289.7330627441406,287.1226806640625,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2832124685752122e-12,-4.672725082338577e-18,-1.2832078065058705e-12,1.7921460756381569e-12,0.0,0.0,0.0,0.0,60.0,5.222450909059262e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-2.558416803064012e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-2.6941393994200924e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-1.9898853073109525e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-2.694136417864118e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-1.2779788078481902e-12,285.0478210449219,294.1499938964844,284.7247314453125,281.9524841308594,289.7330627441406,287.1226806640625,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,1.2832124685752122e-12,-4.672724668748271e-18,-1.2832078065058705e-12,1.7921460756381569e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.350425908545731e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,284.70025634765625,281.9476013183594,289.7330627441406,287.1226806640625,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.631405044367459e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,5.312921530276071e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,284.6519470214844,281.9402160644531,289.7330627441406,287.1226806640625,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.631405044367459e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,5.05471734868479e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,284.6519470214844,281.9402160644531,289.7330627441406,287.1226806640625,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.631405044367459e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,5.05471734868479e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,284.6044616699219,281.93585205078125,289.7330627441406,287.1226806640625,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.631405044367459e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,4.713328962679952e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,284.6044616699219,281.93585205078125,289.7330627441406,287.1226806640625,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.631405044367459e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,4.713328962679952e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,284.557861328125,281.9341735839844,289.7330627441406,287.1226806640625,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.631405044367459e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,4.379478014016058e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,284.557861328125,281.9341735839844,289.7330627441406,287.1226806640625,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.631405044367459e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,4.379478014016058e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
