time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,283.7806701660156,282.0326232910156,289.7330627441406,287.1226806640625,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.6314054579577653e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,2.3110648328383842e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,283.7909851074219,282.04229736328125,289.7330627441406,287.1226806640625,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2832124685752122e-12,-4.672725082338577e-18,-1.2832078065058705e-12,1.7921460756381569e-12,0.0,0.0,0.0,0.0,60.0,2.1452893861351185e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,283.7909851074219,282.04229736328125,289.7330627441406,287.1226806640625,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2832124685752122e-12,-4.672725082338577e-18,-1.2832078065058705e-12,1.7921460756381569e-12,0.0,0.0,0.0,0.0,60.0,2.1452893861351185e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,283.7958374023437,282.046875,289.7330627441406,287.1226806640625,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,1.2832124685752122e-12,-4.672725082338577e-18,-1.2832078065058705e-12,1.7921460756381569e-12,0.0,0.0,0.0,0.0,60.0,2.065589654876021e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.558416803064012e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.6941393994200924e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.9898853073109525e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.694136417864118e-13,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.8005065917969,282.0512390136719,289.7330627441406,287.1226806640625,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,3.994376010507672e-12,-6.714044706719389e-18,-3.994369071613768e-12,4.447650147482163e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0002359235604683e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,283.8089904785156,282.0592041015625,289.7330627441406,287.1226806640625,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.631405251162612e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,1.857459466236833e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,283.8089904785156,282.0592041015625,289.7330627441406,287.1226806640625,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.631405251162612e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,1.857459466236833e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-2.558416803064012e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-2.6941393994200924e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-1.9898853073109525e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-2.694136417864118e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.8161315917969,282.06591796875,289.7330627441406,287.1226806640625,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.139113964768404e-12,-5.9008547168543565e-19,4.139114832130142e-12,-3.518862068049855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.723791598351454e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-2.558416803064012e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-2.6941393994200924e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-1.9898853073109525e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-2.694136417864118e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.8161315917969,282.06591796875,289.7330627441406,287.1226806640625,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.139113964768404e-12,-5.9008547168543565e-19,4.139114832130142e-12,-3.518862068049855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.723791598351454e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,283.8216552734375,282.07110595703125,289.7330627441406,287.1226806640625,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.6314054579577653e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,1.6012816672628105e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,283.8216552734375,282.07110595703125,289.7330627441406,287.1226806640625,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.6314054579577653e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,0.0,60.0,1.6012816672628105e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-2.558416803064012e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-2.6941393994200924e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-1.9898853073109525e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-2.694136417864118e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.8252258300781,282.074462890625,289.7330627441406,287.1226806640625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.139113964768404e-12,-5.900856267818002e-19,4.139114832130142e-12,-3.518862068049855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5045034729155304e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-2.558416803064012e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-2.6941393994200924e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-1.9898853073109525e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-2.694136417864118e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.8252258300781,282.074462890625,289.7330627441406,287.1226806640625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.139113964768404e-12,-5.900856267818002e-19,4.139114832130142e-12,-3.518862068049855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5045034729155304e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-2.558416803064012e-13,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-2.6941393994200924e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-1.9898853073109525e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-2.694136417864118e-13,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.82623291015625,282.07537841796875,289.7330627441406,287.1226806640625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.139113964768404e-12,-5.900853682878588e-19,4.139114832130142e-12,-3.518862068049855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.445525583676499e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-2.558416803064012e-13,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-2.6941393994200924e-13,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-1.9898853073109525e-13,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-2.694136417864118e-13,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.8266296386719,282.0757751464844,289.7330627441406,287.1226806640625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.139113964768404e-12,-5.900852648902822e-19,4.139114832130142e-12,-3.518862068049855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.390419015478983e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.6941393994200924e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.9898853073109525e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.694136417864118e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.82550048828125,282.07470703125,289.7330627441406,287.1226806640625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3722935548327042e-12,-2.012992203918474e-18,1.372295614816832e-12,-2.544834568768417e-12,0.0,0.0,0.0,0.0,60.0,1.526819346509001e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.6941393994200924e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.9898853073109525e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.694136417864118e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.82550048828125,282.07470703125,289.7330627441406,287.1226806640625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3722935548327042e-12,-2.012992203918474e-18,1.372295614816832e-12,-2.544834568768417e-12,0.0,0.0,0.0,0.0,60.0,1.526819346509001e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,5.116833606128024e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,5.388278798840185e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,3.979770614621905e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,5.388272835728236e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,2.5559576156963804e-12,285.0478210449219,294.1499938964844,283.82159423828125,282.071044921875,289.7330627441406,287.1226806640625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,6.705539335599697e-12,-8.755364331100201e-18,-6.7055302283014476e-12,7.103154002485734e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.2938684790242405e-07,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,5.116833606128024e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,5.388278798840185e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,3.979770614621905e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,5.388272835728236e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,2.5559576156963804e-12,285.0478210449219,294.1499938964844,283.82159423828125,282.071044921875,289.7330627441406,287.1226806640625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,6.705539335599697e-12,-8.755364331100201e-18,-6.7055302283014476e-12,7.103154002485734e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.2938684790242405e-07,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.558416803064012e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.6941393994200924e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.9898853073109525e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.694136417864118e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.8146057128906,282.0644836425781,289.7330627441406,287.1226806640625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.631405044367459e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.154280013793141e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.558416803064012e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.6941393994200924e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.9898853073109525e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.694136417864118e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.8146057128906,282.0644836425781,289.7330627441406,287.1226806640625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4279507480965958e-12,-2.631405044367459e-18,1.427953458602027e-12,-8.633579962058494e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.154280013793141e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-5.116833606128024e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-5.388278798840185e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-3.979770614621905e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-5.388272835728236e-13,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-2.5559576156963804e-12,285.0478210449219,294.1499938964844,283.8042297363281,282.05474853515625,289.7330627441406,287.1226806640625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.850277289860429e-12,1.4512345145868945e-18,6.850275988817822e-12,-6.174366139893861e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.0511257642065181e-07,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-5.116833606128024e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-5.388278798840185e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-3.979770614621905e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-5.388272835728236e-13,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-2.5559576156963804e-12,285.0478210449219,294.1499938964844,283.8042297363281,282.05474853515625,289.7330627441406,287.1226806640625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.850277289860429e-12,1.4512345145868945e-18,6.850275988817822e-12,-6.174366139893861e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.0511257642065181e-07,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-2.558416803064012e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-2.6941393994200924e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-1.9898853073109525e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-2.694136417864118e-13,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.7976989746094,282.0486145019531,289.7330627441406,287.1226806640625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.139113964768404e-12,-5.900845928060345e-19,4.139114832130142e-12,-3.518862068049855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.00581075912487e-07,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,-2.558416803064012e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-2.6941393994200924e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-1.9898853073109525e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,-2.694136417864118e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,-1.2779788078481902e-12,285.0478210449219,294.1499938964844,283.79022216796875,282.04156494140625,289.7330627441406,287.1226806640625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.139113964768404e-12,-5.900845928060345e-19,4.139114832130142e-12,-3.518862068049855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.664163513889434e-08,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,283.772216796875,282.0246887207031,289.7330627441406,287.1226806640625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.083457096765164e-12,2.832825087412467e-20,4.083457096765164e-12,-5.2003388574528575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.001517042861452e-08,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0,285.0478210449219,294.1499938964844,283.772216796875,282.0246887207031,289.7330627441406,287.1226806640625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.083457096765164e-12,2.832825087412467e-20,4.083457096765164e-12,-5.2003388574528575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.001517042861452e-08,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.3357493999777142e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.4066102727028351e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.0389190618909083e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,1.406608607368298e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,6.672327579337889e-09,285.0478210449219,294.1499938964844,283.75,282.0038146972656,289.7330627441406,287.1226806640625,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4244855961464964e-08,1.7778052657400553e-14,1.4244838197896572e-08,-3.258774583514423e-08,0.0,0.0,0.0,-8.022470865398645e-08,60.0,-8.404246727877762e-06,-0.0,-1.9730682902945722e-17,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.3357493999777142e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.4066102727028351e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.0389190618909083e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,1.406608607368298e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,6.672327579337889e-09,285.0478210449219,294.1499938964844,283.75,282.0038146972656,289.7330627441406,287.1226806640625,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4244855961464964e-08,1.7778052657400553e-14,1.4244838197896572e-08,-3.258774583514423e-08,0.0,0.0,0.0,-8.022470865398645e-08,60.0,-8.404246727877762e-06,-0.0,-1.9730682902945722e-17,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,7.973049775955587e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,8.396016326628342e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,6.2012786017362495e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,8.396006556665725e-09,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,3.982693286275208e-08,285.0478210449219,294.1499938964844,283.7240295410156,281.9794311523437,289.7330627441406,287.1226806640625,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.49454977469577e-08,1.0627672244849229e-13,8.494539116554733e-08,-1.9438262199855682e-07,0.0,0.0,0.0,-4.784815246239305e-07,60.0,-1.3439608665066771e-05,-0.0,-7.029769951235774e-16,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,7.973049775955587e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,8.396016326628342e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,6.2012786017362495e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,8.396006556665725e-09,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,3.982693286275208e-08,285.0478210449219,294.1499938964844,283.7240295410156,281.9794311523437,289.7330627441406,287.1226806640625,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.49454977469577e-08,1.0627672244849229e-13,8.494539116554733e-08,-1.9438262199855682e-07,0.0,0.0,0.0,-4.784815246239305e-07,60.0,-1.3439608665066771e-05,-0.0,-7.029769951235774e-16,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.3300979162522708e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.4006589310611164e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.0345234358055677e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,1.400657367867098e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,6.644096970376268e-07,285.0477294921875,294.1499938964844,283.6951599121094,281.9523010253906,289.7330627441406,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4172069313644895e-06,1.7725809969143524e-12,1.4172051123750862e-06,-3.2429504699393874e-06,0.0,0.0,0.0,-7.982729584909976e-06,60.0,-0.0005754498997703,-0.0,-1.956407583679487e-13,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.3300979162522708e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.4006589310611164e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.0345234358055677e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,1.400657367867098e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,6.644096970376268e-07,285.0477294921875,294.1499938964844,283.6951599121094,281.9523010253906,289.7330627441406,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4172069313644895e-06,1.7725809969143524e-12,1.4172051123750862e-06,-3.2429504699393874e-06,0.0,0.0,0.0,-7.982729584909976e-06,60.0,-0.0005754498997703,-0.0,-1.956407583679487e-13,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.8323489686954417e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.982603746204404e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,2.2029442448001649e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,2.9826003355992725e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.414813254996261e-06,285.0477294921875,294.1499938964844,283.6797180175781,281.93780517578125,289.7330627441406,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.017868266397272e-06,3.77464726142307e-12,3.017864628418465e-06,-6.905673672008561e-06,0.0,0.0,0.0,-1.699880522210151e-05,60.0,-0.0017595608951523,-0.0,-8.871267435928143e-13,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,5.534477054425224e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,5.828078428748995e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,4.30460545430833e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,5.828071607538732e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,2.764578766800696e-06,285.0477294921875,294.1499938964844,283.6636047363281,281.92266845703125,289.7330627441406,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.896987204323523e-06,7.375692070987759e-12,5.8969799283659086e-06,-1.3493852748069912e-05,0.0,0.0,0.0,-3.321607073303312e-05,60.0,-0.0038228433113545,-0.0,-3.387235153820556e-12,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.578964997861476e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.6627283230263856e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,1.228087398885691e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,1.662726504036982e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.887237188697327e-06,285.0477905273437,294.1499938964844,283.6295471191406,281.89068603515625,289.7330322265625,287.1227111816406,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823987607494928e-05,2.104265199587285e-11,1.682396759861149e-05,-3.849762651952915e-05,0.0,0.0,0.0,-9.476477862335742e-05,60.0,-0.0121100489050149,-0.0,-2.757002612319148e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.578964997861476e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.6627283230263856e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,1.228087398885691e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,1.662726504036982e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.887237188697327e-06,285.0477905273437,294.1499938964844,283.6295471191406,281.89068603515625,289.7330322265625,287.1227111816406,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823987607494928e-05,2.104265199587285e-11,1.682396759861149e-05,-3.849762651952915e-05,0.0,0.0,0.0,-9.476477862335742e-05,60.0,-0.0121100489050149,-0.0,-2.757002612319148e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,3.366850705788238e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,3.545460458553862e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,2.618668986542616e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,3.545456365827704e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.6818072253954597e-05,285.0480041503906,294.1499938964844,283.5932006835937,281.8565673828125,289.7327880859375,287.1229248046875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419996620156e-05,4.4869788440315965e-11,3.5874152672477067e-05,-8.208931103581563e-05,0.0,0.0,0.0,-0.0002020692045334,60.0,-0.028318665921688,-0.0,-1.2535447679873355e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,3.366850705788238e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,3.545460458553862e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,2.618668986542616e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,3.545456365827704e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.6818072253954597e-05,285.0480041503906,294.1499938964844,283.5932006835937,281.8565673828125,289.7327880859375,287.1229248046875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419996620156e-05,4.4869788440315965e-11,3.5874152672477067e-05,-8.208931103581563e-05,0.0,0.0,0.0,-0.0002020692045334,60.0,-0.028318665921688,-0.0,-1.2535447679873355e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
