time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,5.536921889870428e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,5.830652753502363e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,4.306506525608711e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,5.8306459322921e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,2.7657999453367665e-05,285.0484924316406,294.1499938964844,283.5548095703125,281.82049560546875,289.732177734375,287.1234130859375,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.8996844018111005e-05,7.379045985356214e-11,5.8996771258534864e-05,-0.0001349996455246,0.0,0.0,0.0,-0.0003323124838061,60.0,-0.0511979945003986,-0.0,-3.390228098254511e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,5.536921889870428e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,5.830652753502363e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,4.306506525608711e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,5.8306459322921e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,2.7657999453367665e-05,285.0484924316406,294.1499938964844,283.5548095703125,281.82049560546875,289.732177734375,287.1234130859375,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.8996844018111005e-05,7.379045985356214e-11,5.8996771258534864e-05,-0.0001349996455246,0.0,0.0,0.0,-0.0003323124838061,60.0,-0.0511979945003986,-0.0,-3.390228098254511e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,8.429012268607039e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,8.876167157723103e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,6.55591657050536e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,8.876157153281383e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,4.210455153952353e-05,285.0494079589844,294.1499938964844,283.5145263671875,281.7826538085937,289.7308654785156,287.1242370605469,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.981250721262768e-05,1.1233323993220523e-10,8.981239079730585e-05,-0.0002055136719718,0.0,0.0,0.0,-0.000505888427142,60.0,-0.0837802663445472,-0.0,-7.856795769534131e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,8.429012268607039e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,8.876167157723103e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,6.55591657050536e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,8.876157153281383e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,4.210455153952353e-05,285.0494079589844,294.1499938964844,283.5145263671875,281.7826538085937,289.7308654785156,287.1242370605469,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.981250721262768e-05,1.1233323993220523e-10,8.981239079730585e-05,-0.0002055136719718,0.0,0.0,0.0,-0.000505888427142,60.0,-0.0837802663445472,-0.0,-7.856795769534131e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,1.090087698685238e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.1479162822070066e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,8.478483323415276e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,1.147915008914424e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,5.445199712994509e-05,285.05035400390625,294.1499938964844,283.4937438964844,281.7631530761719,289.72955322265625,287.1247863769531,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161503532784,1.452754444519755e-10,0.0001161502077593,-0.0002657815057318,0.0,0.0,0.0,-0.0006542421178892,60.0,-0.1051858142018318,-0.0,-1.314059416834823e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,1.4730231669091154e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,1.551166315039154e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,1.1456878382887226e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,1.5511644960497506e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.358036236837506e-05,285.0518493652344,294.1499938964844,283.4725952148437,281.7432861328125,289.7272033691406,287.1252746582031,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569523155922,1.9630873315801267e-10,0.0001569521118653,-0.0003591469721868,0.0,0.0,0.0,-0.000884068198502,60.0,-0.1378695368766784,-0.0,-2.399447529555232e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,2.7614389182417654e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,2.9079319574520923e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,2.147791929019149e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,2.907928683271166e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001379392342641,285.0569152832031,294.1499938964844,283.42919921875,281.7025451660156,289.7157287597656,287.122314453125,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801509062378557e-10,0.0002942341379821,-0.0006732837646268,0.0,0.0,0.0,-0.001657341257669,60.0,-0.2547066807746887,-0.0,-8.43262881744522e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,2.7614389182417654e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,2.9079319574520923e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,2.147791929019149e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,2.907928683271166e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001379392342641,285.0569152832031,294.1499938964844,283.42919921875,281.7025451660156,289.7157287597656,287.122314453125,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801509062378557e-10,0.0002942341379821,-0.0006732837646268,0.0,0.0,0.0,-0.001657341257669,60.0,-0.2547066807746887,-0.0,-8.43262881744522e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.596373401000165e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,4.840208566747606e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,3.5749668313656e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,4.840203109779395e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0002295977756148,285.06268310546875,294.1499938964844,283.38458251953125,281.6606140136719,289.6818542480469,287.0965881347656,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986991989426,6.215204462201026e-10,0.0004986985586583,-0.0011352888541296,0.0,0.0,0.0,-0.0028076716698706,60.0,-0.4618673026561737,-0.0,-2.3362677126215203e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.596373401000165e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,4.840208566747606e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,3.5749668313656e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,4.840203109779395e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0002295977756148,285.06268310546875,294.1499938964844,283.38458251953125,281.6606140136719,289.6818542480469,287.0965881347656,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986991989426,6.215204462201026e-10,0.0004986985586583,-0.0011352888541296,0.0,0.0,0.0,-0.0028076716698706,60.0,-0.4618673026561737,-0.0,-2.3362677126215203e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.007536573335528e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.48538217926398e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.005881343502551e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.485371265327558e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004499439382925,285.06756591796875,294.1499938964844,283.3388977050781,281.6177062988281,289.6202697753906,287.0503234863281,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005710531258955,7.71758268403033e-10,0.0005710523691959,-0.0014579119160771,0.0,0.0,0.0,-0.0032581945415586,60.0,-0.695108950138092,-0.0,-8.97230236773794e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.007536573335528e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.48538217926398e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.005881343502551e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.485371265327558e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004499439382925,285.06756591796875,294.1499938964844,283.3388977050781,281.6177062988281,289.6202697753906,287.0503234863281,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005710531258955,7.71758268403033e-10,0.0005710523691959,-0.0014579119160771,0.0,0.0,0.0,-0.0032581945415586,60.0,-0.695108950138092,-0.0,-8.97230236773794e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.005496394820511e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.483233588980512e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.004294457146898e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.48322267504409e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004498420457821,285.0688781738281,294.1499938964844,283.2923889160156,281.57403564453125,289.5419921875,286.99371337890625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006957218865863,8.713923471681536e-10,0.0006957210134714,-0.001595182577148,0.0,0.0,0.0,-0.0039299521595239,60.0,-0.864650547504425,-0.0,-8.968233089490243e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.005496394820511e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.483233588980512e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.004294457146898e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.48322267504409e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004498420457821,285.0688781738281,294.1499938964844,283.2923889160156,281.57403564453125,289.5419921875,286.99371337890625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006957218865863,8.713923471681536e-10,0.0006957210134714,-0.001595182577148,0.0,0.0,0.0,-0.0039299521595239,60.0,-0.864650547504425,-0.0,-8.968233089490243e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.00376689969562e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.48141168919392e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.002948404988274e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.481400775257498e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004497556365095,285.0697021484375,294.1499938964844,283.2688903808594,281.5519714355469,289.49969482421875,286.9653625488281,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007435069419443,8.978672250137262e-10,0.0007435060688294,-0.0016170003218576,0.0,0.0,0.0,-0.0041821314953267,60.0,-0.9198490381240844,-0.0,-8.964784825593598e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.002159640658647e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.47971930145286e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,7.001699123065919e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.4797091151122e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004496753972489,285.07147216796875,294.1499938964844,283.2452697753906,281.52978515625,289.45587158203125,286.9363098144531,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008559973211959,9.9067287706589e-10,0.0008559963316656,-0.0017484970157966,0.0,0.0,0.0,-0.0047895875759422,60.0,-0.9805527925491332,-0.0,-8.961582409483526e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.020261495606974e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.49878158280626e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.015777373453602e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.498770668869838e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004505795950535,285.07159423828125,294.1499938964844,283.19775390625,281.4851379394531,289.3485412597656,286.85968017578125,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233097709715,1.381796344013253e-09,0.0010233083739876,-0.0026094492059201,0.0,0.0,0.0,-0.0058076824061572,60.0,-1.2796812057495115,-0.0,-8.99765097983618e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.020261495606974e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.49878158280626e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.015777373453602e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.498770668869838e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004505795950535,285.07159423828125,294.1499938964844,283.19775390625,281.4851379394531,289.3485412597656,286.85968017578125,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233097709715,1.381796344013253e-09,0.0010233083739876,-0.0026094492059201,0.0,0.0,0.0,-0.0058076824061572,60.0,-1.2796812057495115,-0.0,-8.99765097983618e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.05816414160654e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.538693848298864e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.045257370918989e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.538683661958204e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0004524729156401,285.07110595703125,294.1499938964844,283.1499938964844,281.4403076171875,289.2434387207031,286.7134704589844,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651711443439,1.791691017771768e-09,0.0009651693399064,-0.0037451914977282,0.0,0.0,0.0,-0.0057010240852832,60.0,-1.3085532188415527,-0.0,-9.073416862293017e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.05816414160654e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.538693848298864e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.045257370918989e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.538683661958204e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0004524729156401,285.07110595703125,294.1499938964844,283.1499938964844,281.4403076171875,289.2434387207031,286.7134704589844,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651711443439,1.791691017771768e-09,0.0009651693399064,-0.0037451914977282,0.0,0.0,0.0,-0.0057010240852832,60.0,-1.3085532188415527,-0.0,-9.073416862293017e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.093733387999237e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.57615047809668e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.072922016959637e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.57614029175602e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004542497044894,285.07061767578125,294.1499938964844,283.1022644042969,281.3954467773437,289.1386413574219,286.50592041015625,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689605794847,2.234799012512667e-09,0.0009689583675935,-0.0049063088372349,0.0,0.0,0.0,-0.0059206918813288,60.0,-1.342522144317627,-0.0,-9.144807933125777e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.093733387999237e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.57615047809668e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.072922016959637e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.57614029175602e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004542497044894,285.07061767578125,294.1499938964844,283.1022644042969,281.3954467773437,289.1386413574219,286.50592041015625,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689605794847,2.234799012512667e-09,0.0009689583675935,-0.0049063088372349,0.0,0.0,0.0,-0.0059206918813288,60.0,-1.342522144317627,-0.0,-9.144807933125777e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.100986062549056e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.583787323208526e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.078563066897914e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.583777864463627e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.000454611988971,285.0701599121094,294.1499938964844,283.0547180175781,281.3507995605469,289.03466796875,286.2698059082031,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697336354292,2.32510966036159e-09,0.0009697313071228,-0.005142955109477,0.0,0.0,0.0,-0.005965466145426,60.0,-1.3766552209854126,-0.0,-9.159392533319989e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.100986062549056e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.583787323208526e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.078563066897914e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.583777864463627e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.000454611988971,285.0701599121094,294.1499938964844,283.0547180175781,281.3507995605469,289.03466796875,286.2698059082031,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697336354292,2.32510966036159e-09,0.0009697313071228,-0.005142955109477,0.0,0.0,0.0,-0.005965466145426,60.0,-1.3766552209854126,-0.0,-9.159392533319989e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.099294402403756e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.582006168784574e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.077246846165508e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.581996710039677e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004545275005511,285.0699462890625,294.1499938964844,283.0310974121094,281.32861328125,288.98297119140625,286.1520690917969,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695540065877,2.304013868581478e-09,0.0009695516782812,-0.0050876759923994,0.0,0.0,0.0,-0.0059550120495259,60.0,-1.3930405378341677,-0.0,-9.155984059816549e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.089178638532758e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.571354166837408e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.069379353197291e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.571343980496748e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004540222289506,285.0697631835937,294.1499938964844,283.0075988769531,281.3065490722656,288.9315795898437,286.0434875488281,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684761753305,2.1779611447669822e-09,0.0009684740216471,-0.0047573703341186,0.0,0.0,0.0,-0.005892523098737,60.0,-1.4083346128463743,-0.0,-9.135634115864377e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.08758956938982e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.569680696586148e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.068143167998642e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.569671237841249e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004539428628049,285.0693664550781,294.1499938964844,282.9610900878906,281.2628479003906,288.8295593261719,285.85064697265625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158117018424832e-09,0.0009683027747087,-0.0047053731977939,0.0,0.0,0.0,-0.0058826780878007,60.0,-1.4377505779266355,-0.0,-9.13243312083978e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.08758956938982e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.569680696586148e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.068143167998642e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.569671237841249e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004539428628049,285.0693664550781,294.1499938964844,282.9610900878906,281.2628479003906,288.8295593261719,285.85064697265625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158117018424832e-09,0.0009683027747087,-0.0047053731977939,0.0,0.0,0.0,-0.0058826780878007,60.0,-1.4377505779266355,-0.0,-9.13243312083978e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.139280155068263e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.624112863093616e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.108346471795812e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.624103404348716e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004565248964354,285.06903076171875,294.1499938964844,282.9154357910156,281.219970703125,288.7282409667969,285.6239318847656,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738108492456,2.8020736841938287e-09,0.0009738079970702,-0.0063927639275789,0.0,0.0,0.0,-0.0062019089236855,60.0,-1.472399353981018,-0.0,-9.236611475671452e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.139280155068263e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.624112863093616e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.108346471795812e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.624103404348716e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004565248964354,285.06903076171875,294.1499938964844,282.9154357910156,281.219970703125,288.7282409667969,285.6239318847656,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738108492456,2.8020736841938287e-09,0.0009738079970702,-0.0063927639275789,0.0,0.0,0.0,-0.0062019089236855,60.0,-1.472399353981018,-0.0,-9.236611475671452e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.211747965309768e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.700425289338456e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.700415830593556e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0004601448308676,285.0687255859375,294.1499938964844,282.87078857421875,281.17803955078125,288.6271667480469,285.3193359375,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049054935067716e-09,0.0009815285447984,-0.0087584014981985,0.0,0.0,0.0,-0.0066494829952716,60.0,-1.5124826431274414,-0.0,-9.383664689721628e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.211747965309768e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.700425289338456e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.700415830593556e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0004601448308676,285.0687255859375,294.1499938964844,282.87078857421875,281.17803955078125,288.6271667480469,285.3193359375,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049054935067716e-09,0.0009815285447984,-0.0087584014981985,0.0,0.0,0.0,-0.0066494829952716,60.0,-1.5124826431274414,-0.0,-9.383664689721628e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.267583664041013e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.759222302818672e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,7.208137685665861e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.759212844073772e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004629339382518,285.06842041015625,294.1499938964844,282.8274230957031,281.13726806640625,288.5263366699219,284.95947265625,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874835377559,4.400514619362639e-09,0.0009874791139736,-0.0105809662491083,0.0,0.0,0.0,-0.006994339171797,60.0,-1.5528424978256226,-0.0,-9.49775582625989e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.267583664041013e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.759222302818672e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,7.208137685665861e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.759212844073772e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004629339382518,285.06842041015625,294.1499938964844,282.8274230957031,281.13726806640625,288.5263366699219,284.95947265625,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874835377559,4.400514619362639e-09,0.0009874791139736,-0.0105809662491083,0.0,0.0,0.0,-0.006994339171797,60.0,-1.5528424978256226,-0.0,-9.49775582625989e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.262913226848468e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.754304483067244e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.20450552762486e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.754295024322346e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004627006710506,285.0682983398437,294.1499938964844,282.8062438964844,281.1174011230469,288.4762268066406,284.7855529785156,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986985862255,4.3423096229844305e-09,0.0009869815548881,-0.0104284668341279,0.0,0.0,0.0,-0.006965484470129,60.0,-1.569929599761963,-0.0,-9.48818339452373e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.254911128664388e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.745877468958496e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.198281673481688e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.7458680102136e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004623009299393,285.06817626953125,294.1499938964844,282.78546142578125,281.0978698730469,288.4263610839844,284.6268615722656,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861333528533,4.242583173663661e-09,0.0009861291619017,-0.0101671777665615,0.0,0.0,0.0,-0.0069160480052232,60.0,-1.5845353603363037,-0.0,-9.47179188415248e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.224494715454056e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.7138479759451e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.17462389729917e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.713838517200202e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004607815935742,285.06793212890625,294.1499938964844,282.7452087402344,281.06005859375,288.3276672363281,284.3601379394531,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.863581454766063e-09,0.0009828886250033,-0.0091741532087326,0.0,0.0,0.0,-0.0067281620576977,60.0,-1.608940362930298,-0.0,-9.409629342371773e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.224494715454056e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.7138479759451e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.17462389729917e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.713838517200202e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004607815935742,285.06793212890625,294.1499938964844,282.7452087402344,281.06005859375,288.3276672363281,284.3601379394531,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.863581454766063e-09,0.0009828886250033,-0.0091741532087326,0.0,0.0,0.0,-0.0067281620576977,60.0,-1.608940362930298,-0.0,-9.409629342371773e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.197409235639498e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.153557089623064e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.68531603575684e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0004594286147039,285.0677490234375,294.1499938964844,282.706787109375,281.0239562988281,288.23028564453125,284.1501770019531,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260723230123862e-09,0.0009800019906833,-0.0082898223772645,0.0,0.0,0.0,-0.0065608411096036,60.0,-1.6301541328430176,-0.0,-9.354443619713493e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
