time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189000,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.197409235639498e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.153557089623064e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.68531603575684e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0004594286147039,285.0677490234375,294.1499938964844,282.706787109375,281.0239562988281,288.23028564453125,284.1501770019531,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260723230123862e-09,0.0009800019906833,-0.0082898223772645,0.0,0.0,0.0,-0.0065608411096036,60.0,-1.6301541328430176,-0.0,-9.354443619713493e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.193585719913244e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.681298251962288e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.150582678150386e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.681289520813152e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004592376353684,285.06756591796875,294.1499938964844,282.6704406738281,280.9898376464844,288.13409423828125,283.9740905761719,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795968653634,3.4783897984169702e-09,0.0009795933729037,-0.0081648854538798,0.0,0.0,0.0,-0.0065371985547244,60.0,-1.652166724205017,-0.0,-9.346660334585977e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.193585719913244e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.681298251962288e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.150582678150386e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.681289520813152e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004592376353684,285.06756591796875,294.1499938964844,282.6704406738281,280.9898376464844,288.13409423828125,283.9740905761719,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795968653634,3.4783897984169702e-09,0.0009795933729037,-0.0081648854538798,0.0,0.0,0.0,-0.0065371985547244,60.0,-1.652166724205017,-0.0,-9.346660334585977e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.21139435376972e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.700052032712848e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.164433918660507e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.70004330156371e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.000460127252154,285.0674133300781,294.1499938964844,282.63641357421875,280.95782470703125,288.0389404296875,283.8097229003906,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814936202019,3.700227679814816e-09,0.0009814898949116,-0.0087461434304714,0.0,0.0,0.0,-0.0066471709869802,60.0,-1.676748514175415,-0.0,-9.382899435195213e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.21139435376972e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.700052032712848e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.164433918660507e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.70004330156371e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.000460127252154,285.0674133300781,294.1499938964844,282.63641357421875,280.95782470703125,288.0389404296875,283.8097229003906,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814936202019,3.700227679814816e-09,0.0009814898949116,-0.0087461434304714,0.0,0.0,0.0,-0.0066471709869802,60.0,-1.676748514175415,-0.0,-9.382899435195213e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.223949746228756e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.71327317529358e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.174198981374502e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.713264444144444e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0004607544105965,285.0673522949219,294.1499938964844,282.62030029296875,280.9427185058594,287.9916687011719,283.72857666015625,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828311158344,3.85662923818586e-09,0.0009828272741287,-0.0091559393331408,0.0,0.0,0.0,-0.0067247059196233,60.0,-1.6896008253097534,-0.0,-9.408491052909085e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.236326877726242e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.726306598167866e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,7.183825800893828e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.72629786701873e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004613726632669,285.0672912597656,294.1499938964844,282.6048278808594,280.9281921386719,287.94464111328125,283.6483154296875,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841498686,4.010816123667382e-09,0.0009841457940638,-0.0095599284395575,0.0,0.0,0.0,-0.0068011437542736,60.0,-1.7023476362228394,-0.0,-9.433754399879037e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.255782788386568e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.746794967213646e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.198958337539807e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004623445565812,285.06719970703125,294.1499938964844,282.5759582519531,280.90106201171875,287.8511962890625,283.4925231933594,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.2531760335862145e-09,0.0009862185688689,-0.0101949330419301,0.0,0.0,0.0,-0.0069212936796247,60.0,-1.7265421152114868,-0.0,-9.473532713855093e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.255782788386568e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.746794967213646e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.198958337539807e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004623445565812,285.06719970703125,294.1499938964844,282.5759582519531,280.90106201171875,287.8511962890625,283.4925231933594,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.2531760335862145e-09,0.0009862185688689,-0.0101949330419301,0.0,0.0,0.0,-0.0069212936796247,60.0,-1.7265421152114868,-0.0,-9.473532713855093e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.262998355552554e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.754393249750136e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.204570283647627e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.754384518601e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004627049784176,285.067138671875,294.1499938964844,282.54998779296875,280.8766784667969,287.7588195800781,283.3500061035156,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343030823861227e-09,0.0009869873756542,-0.0104303574189543,0.0,0.0,0.0,-0.006965841166675,60.0,-1.747225046157837,-0.0,-9.488302055160602e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.262998355552554e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.754393249750136e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.204570283647627e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.754384518601e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004627049784176,285.067138671875,294.1499938964844,282.54998779296875,280.8766784667969,287.7588195800781,283.3500061035156,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343030823861227e-09,0.0009869873756542,-0.0104303574189543,0.0,0.0,0.0,-0.006965841166675,60.0,-1.747225046157837,-0.0,-9.488302055160602e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.747651347424836e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.747642616275698e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004623852146323,285.06707763671875,294.1499938964844,282.52618408203125,280.85565185546875,287.6676025390625,283.225830078125,285.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632284369403806e-09,0.000986305414699,-0.0102212708443403,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.7637561559677124,-0.0,-9.475184015173e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.747651347424836e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.747642616275698e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004623852146323,285.06707763671875,294.1499938964844,282.52618408203125,280.85565185546875,287.6676025390625,283.225830078125,285.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632284369403806e-09,0.000986305414699,-0.0102212708443403,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.7637561559677124,-0.0,-9.475184015173e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.238978964276612e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.72909911070019e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.185887807281688e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.729090379551052e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004615052021108,285.0670471191406,294.1499938964844,282.5036315917969,280.83837890625,287.5777282714844,283.1213073730469,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043689827426533e-09,0.0009844283340498,-0.0096460599452257,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.7768265008926392,-0.0,-9.439144577072513e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.238978964276612e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.72909911070019e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.185887807281688e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.729090379551052e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004615052021108,285.0670471191406,294.1499938964844,282.5036315917969,280.83837890625,287.5777282714844,283.1213073730469,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043689827426533e-09,0.0009844283340498,-0.0096460599452257,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.7768265008926392,-0.0,-9.439144577072513e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.227428381564096e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.71693589235656e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.176903454819694e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.716927161207424e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.000460928218672,285.0670471191406,294.1499938964844,282.4927673339844,280.8310546875,287.5333251953125,283.0765991210937,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997582940680794e-09,0.0009831975912675,-0.0092689422890543,0.0,0.0,0.0,-0.0067460946738719,60.0,-1.7822641134262085,-0.0,-9.41555384770254e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.215484897140414e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.704359399620444e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.167614967329428e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.704350668471308e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004603316483553,285.0670471191406,294.1499938964844,282.4822082519531,280.8246154785156,287.4892578125,283.03619384765625,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750941779401273e-09,0.0009819250553846,-0.0088790208101272,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.787230134010315,-0.0,-9.391193600549741e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.19623125810176e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.684083488537e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.152639591367915e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.684075484983624e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.000459369883174,285.0670471191406,294.1499938964844,282.4618835449219,280.8140869140625,287.4021301269531,282.9652099609375,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017920843072e-09,0.0009798731189221,-0.0082503771409392,0.0,0.0,0.0,-0.0065533774904906,60.0,-1.7966316938400269,-0.0,-9.351985852390501e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.19623125810176e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.684083488537e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.152639591367915e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.684075484983624e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.000459369883174,285.0670471191406,294.1499938964844,282.4618835449219,280.8140869140625,287.4021301269531,282.9652099609375,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017920843072e-09,0.0009798731189221,-0.0082503771409392,0.0,0.0,0.0,-0.0065533774904906,60.0,-1.7966316938400269,-0.0,-9.351985852390501e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.151121826609597e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.682020754553378e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0004592724435497,285.06707763671875,294.1499938964844,282.4425048828125,280.8065795898437,287.3162841796875,282.903564453125,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866716180914636e-09,0.0009796641534194,-0.0081865852698683,0.0,0.0,0.0,-0.0065413042902946,60.0,-1.8073108196258545,-0.0,-9.348011786869392e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.151121826609597e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.682020754553378e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0004592724435497,285.06707763671875,294.1499938964844,282.4425048828125,280.8065795898437,287.3162841796875,282.903564453125,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866716180914636e-09,0.0009796641534194,-0.0081865852698683,0.0,0.0,0.0,-0.0065413042902946,60.0,-1.8073108196258545,-0.0,-9.348011786869392e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.21503160498105e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.703881369205192e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.167261355789378e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.703873365651816e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.000460309034679,285.067138671875,294.1499938964844,282.424072265625,280.8018798828125,287.2314758300781,282.84454345703125,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818777907639,3.745170840119272e-09,0.0009818739490583,-0.0088639026507735,0.0,0.0,0.0,-0.0066694505512714,60.0,-1.8211969137191768,-0.0,-9.390249999796653e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.21503160498105e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.703881369205192e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.167261355789378e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.703873365651816e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.000460309034679,285.067138671875,294.1499938964844,282.424072265625,280.8018798828125,287.2314758300781,282.84454345703125,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818777907639,3.745170840119272e-09,0.0009818739490583,-0.0088639026507735,0.0,0.0,0.0,-0.0066694505512714,60.0,-1.8211969137191768,-0.0,-9.390249999796653e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.246387344319372e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.736899664858356e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.191648910520598e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.73689166130498e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004618753155227,285.06719970703125,294.1499938964844,282.406494140625,280.7996826171875,287.1475830078125,282.78466796875,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.1357899327465475e-09,0.0009852142538875,-0.0098873730748891,0.0,0.0,0.0,-0.0068630976602435,60.0,-1.8379052877426147,-0.0,-9.454255689433921e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.246387344319372e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.736899664858356e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.191648910520598e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.73689166130498e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004618753155227,285.06719970703125,294.1499938964844,282.406494140625,280.7996826171875,287.1475830078125,282.78466796875,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.1357899327465475e-09,0.0009852142538875,-0.0098873730748891,0.0,0.0,0.0,-0.0068630976602435,60.0,-1.8379052877426147,-0.0,-9.454255689433921e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.25854910747148e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.749706805450842e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.201108383014798e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.749698801897466e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0004624828288797,285.0672302246094,294.1499938964844,282.3979797363281,280.7994689941406,287.1059875488281,282.7548217773437,285.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287294075311365e-09,0.0009865101892501,-0.010284325107932,0.0,0.0,0.0,-0.0069382064975798,60.0,-1.846298694610596,-0.0,-9.47913889604024e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.265314292861147e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.756830695550887e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.206369627965614e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.756823419593276e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004628207825589,285.0672912597656,294.1499938964844,282.3896484375,280.7998046875,287.06463623046875,282.7257080078125,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8540351390838623,-0.0,-9.492994479387565e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.733697515912354e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.189283496700227e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.733689512358978e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004617234226316,285.0673828125,294.1499938964844,282.3734741210937,280.802001953125,286.9827880859375,282.67266845703125,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8653768301010127,-0.0,-9.448025650726777e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.733697515912354e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.189283496700227e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.733689512358978e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004617234226316,285.0673828125,294.1499938964844,282.3734741210937,280.802001953125,286.9827880859375,282.67266845703125,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8653768301010127,-0.0,-9.448025650726777e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.665046673035248e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.665039397077636e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004584669659379,285.0675048828125,294.1499938964844,282.35791015625,280.8059997558594,286.9025573730469,282.63336181640625,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8659181594848635,-0.0,-9.315218107985856e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.665046673035248e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.665039397077636e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004584669659379,285.0675048828125,294.1499938964844,282.35791015625,280.8059997558594,286.9025573730469,282.63336181640625,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8659181594848635,-0.0,-9.315218107985856e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.087614358169958e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.596038580639288e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004551938909571,285.067626953125,294.1499938964844,282.3428649902344,280.8116149902344,286.8240051269531,282.6067199707031,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8624053001403809,-0.0,-9.182679860941789e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.087614358169958e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.596038580639288e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004551938909571,285.067626953125,294.1499938964844,282.3428649902344,280.8116149902344,286.8240051269531,282.6067199707031,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8624053001403809,-0.0,-9.182679860941789e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004537245549727,285.0677490234375,294.1499938964844,282.3282470703125,280.81854248046875,286.7469482421875,282.5882568359375,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8616695404052728,-0.0,-9.123488098339297e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004537245549727,285.0677490234375,294.1499938964844,282.3282470703125,280.81854248046875,286.7469482421875,282.5882568359375,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8616695404052728,-0.0,-9.123488098339297e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.087951912079006e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.570059046382084e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.068420381983742e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.57005177042447e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004539611982181,285.0678405761719,294.1499938964844,282.32110595703125,280.8224792480469,286.7088928222656,282.5798034667969,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.8644428253173828,-0.0,-9.133004397199329e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.0983412519563e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.580999176250772e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,7.076501060510054e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.580991900293157e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004544801777228,285.0679016113281,294.1499938964844,282.3139953613281,280.8266296386719,286.6710510253906,282.5707092285156,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.29107954829999e-09,0.0009694399195723,-0.0050537842325866,0.0,0.0,0.0,-0.0059485943056643,60.0,-1.869317650794983,-0.0,-9.153895064173413e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.099590533878654e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.582314669387416e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.077472400851548e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.5823073934298e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004545425763353,285.0680847167969,294.1499938964844,282.300048828125,280.8355712890625,286.5960998535156,282.5516662597656,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695763001218,2.306608903879237e-09,0.0009695739718154,-0.0050944755785167,0.0,0.0,0.0,-0.005956299137324,60.0,-1.8796565532684328,-0.0,-9.156403280030645e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.099590533878654e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.582314669387416e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.077472400851548e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.5823073934298e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004545425763353,285.0680847167969,294.1499938964844,282.300048828125,280.8355712890625,286.5960998535156,282.5516662597656,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695763001218,2.306608903879237e-09,0.0009695739718154,-0.0050944755785167,0.0,0.0,0.0,-0.005956299137324,60.0,-1.8796565532684328,-0.0,-9.156403280030645e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
