time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.08771762624383e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.569812391418964e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.068237755447626e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.56980511546135e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004539495275821,285.0682678222656,294.1499938964844,282.2862854003906,280.8451843261719,286.52227783203125,282.5341186523437,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683119715191,2.158659917483874e-09,0.0009683098178356,-0.0047067929990589,0.0,0.0,0.0,-0.0058829588815569,60.0,-1.886995434761048,-0.0,-9.132520517596276e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.08771762624383e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.569812391418964e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.068237755447626e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.56980511546135e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004539495275821,285.0682678222656,294.1499938964844,282.2862854003906,280.8451843261719,286.52227783203125,282.5341186523437,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683119715191,2.158659917483874e-09,0.0009683098178356,-0.0047067929990589,0.0,0.0,0.0,-0.0058829588815569,60.0,-1.886995434761048,-0.0,-9.132520517596276e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.053881512954832e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.534181299386546e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.041920616757125e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.534174751024692e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.000452259380836,285.0684509277344,294.1499938964844,282.27264404296875,280.8551940917969,286.4496459960937,282.5203857421875,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647065307945,1.7370731519861232e-09,0.0009647047845646,-0.0036020674742758,0.0,0.0,0.0,-0.0056739598512649,60.0,-1.890153646469116,-0.0,-9.064635975164492e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.053881512954832e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.534181299386546e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.041920616757125e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.534174751024692e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.000452259380836,285.0684509277344,294.1499938964844,282.27264404296875,280.8551940917969,286.4496459960937,282.5203857421875,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647065307945,1.7370731519861232e-09,0.0009647047845646,-0.0036020674742758,0.0,0.0,0.0,-0.0056739598512649,60.0,-1.890153646469116,-0.0,-9.064635975164492e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.018763375934212e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.497200517216696e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.01460667187348e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.497193241259085e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.000450505176559,285.0686340332031,294.1499938964844,282.259033203125,280.8653869628906,286.3782958984375,282.51123046875,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609637781977,1.299514496011511e-09,0.0009609624976292,-0.002455476205796,0.0,0.0,0.0,-0.0054570399224758,60.0,-1.891908884048462,-0.0,-8.994447853183375e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.018763375934212e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.497200517216696e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.01460667187348e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.497193241259085e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.000450505176559,285.0686340332031,294.1499938964844,282.259033203125,280.8653869628906,286.3782958984375,282.51123046875,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609637781977,1.299514496011511e-09,0.0009609624976292,-0.002455476205796,0.0,0.0,0.0,-0.0054570399224758,60.0,-1.891908884048462,-0.0,-8.994447853183375e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.005027095554397e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.48273518588394e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,7.003922655712813e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.482727909926324e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004498189955484,285.0687255859375,294.1499938964844,282.2522277832031,280.8704833984375,286.3431091308594,282.5084533691406,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594995062798,1.1283578515985935e-09,0.0009594984003342,-0.0020069698803126,0.0,0.0,0.0,-0.0053721871227025,60.0,-1.89256751537323,-0.0,-8.967066378318125e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,6.648679845966399e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.001386256888509e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,5.171204611542635e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.001381163718179e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0003321147814858,285.0690002441406,294.1499938964844,282.2453918457031,280.8755187988281,286.3104248046875,282.5063171386719,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008712073322385,9.98868765478278e-10,0.0008712063427083,-0.0017548343166708,0.0,0.0,0.0,-0.0048597012646496,60.0,-1.8301753997802728,-0.0,-4.8882242253966985e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.371445902506821e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,4.603346678777598e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,3.4000193409156054e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,4.603343404596672e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0002183624164899,285.0724182128906,294.1499938964844,282.23162841796875,280.8853759765625,286.27471923828125,282.49609375,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008412099559791,9.586053062449196e-10,0.0008412089664489,-0.0016789785586297,0.0,0.0,0.0,-0.0046809636987745,60.0,-1.1792850494384766,-0.0,-2.1131500105298083e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.371445902506821e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,4.603346678777598e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,3.4000193409156054e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,4.603343404596672e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0002183624164899,285.0724182128906,294.1499938964844,282.23162841796875,280.8853759765625,286.27471923828125,282.49609375,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008412099559791,9.586053062449196e-10,0.0008412089664489,-0.0016789785586297,0.0,0.0,0.0,-0.0046809636987745,60.0,-1.1792850494384766,-0.0,-2.1131500105298083e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.003357263281941e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.480976586928592e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.002623897278681e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.480970038566738e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004497356130741,285.0750427246094,294.1499938964844,282.2176818847656,280.89471435546875,286.23907470703125,282.4908447265625,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007094376487657,8.572218490598971e-10,0.0007094367756508,-0.0015442125732079,0.0,0.0,0.0,-0.0039924788288772,60.0,-1.1015197038650513,-0.0,-8.963733222344673e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.003357263281941e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.480976586928592e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.002623897278681e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.480970038566738e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004497356130741,285.0750427246094,294.1499938964844,282.2176818847656,280.89471435546875,286.23907470703125,282.4908447265625,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007094376487657,8.572218490598971e-10,0.0007094367756508,-0.0015442125732079,0.0,0.0,0.0,-0.0039924788288772,60.0,-1.1015197038650513,-0.0,-8.963733222344673e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,3.117166488664225e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,3.282528996351175e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,2.424466947559268e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,3.282526813563891e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.000155708665261,285.0780029296875,294.1499938964844,282.2034606933594,280.9032897949219,286.1944274902344,282.4872131347656,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006138322642073,6.975652833141052e-10,0.0006138315657153,-0.001220078789629,0.0,0.0,0.0,-0.0034145105164498,60.0,-1.244792103767395,-0.0,-1.0744836131948432e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,3.117166488664225e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,3.282528996351175e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,2.424466947559268e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,3.282526813563891e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.000155708665261,285.0780029296875,294.1499938964844,282.2034606933594,280.9032897949219,286.1944274902344,282.4872131347656,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006138322642073,6.975652833141052e-10,0.0006138315657153,-0.001220078789629,0.0,0.0,0.0,-0.0034145105164498,60.0,-1.244792103767395,-0.0,-1.0744836131948432e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,2.9800883567077108e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,3.138179090456106e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,2.317850521649234e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,3.1381769076688215e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001488613488618,285.0910339355469,294.1499938964844,282.1888732910156,280.9109191894531,286.169677734375,282.4991455078125,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183519293088,3.9797465323232473e-10,0.000318351550959,-0.0007279305136762,0.0,0.0,0.0,-0.0017930624308064,60.0,-0.8579456210136414,-0.0,-9.8205985565869e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,2.9800883567077108e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,3.138179090456106e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,2.317850521649234e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,3.1381769076688215e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001488613488618,285.0910339355469,294.1499938964844,282.1888732910156,280.9109191894531,286.169677734375,282.4991455078125,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183519293088,3.9797465323232473e-10,0.000318351550959,-0.0007279305136762,0.0,0.0,0.0,-0.0017930624308064,60.0,-0.8579456210136414,-0.0,-9.8205985565869e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,2.182233038183768e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,2.2979984350968152e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,1.6972953744698316e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,2.297996798006352e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0001090068908524,285.0940856933594,294.1499938964844,282.1814270019531,280.9142761230469,286.1650695800781,282.5033264160156,285.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002402315585641,2.9854824168396016e-10,0.0002402312675258,-0.0005446572322398,0.0,0.0,0.0,-0.0013519781641662,60.0,-0.6695874929428101,-0.0,-5.266013403115721e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,1.595691173861269e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,1.6803409380372614e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,1.2410952876962256e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,1.6803398466436192e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.970795559231192e-05,285.09552001953125,294.1499938964844,282.1738586425781,280.91729736328125,286.1681213378906,282.5052185058594,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000177148162038,2.1979279507533526e-10,0.0001771479437593,-0.000400691118557,0.0,0.0,0.0,-0.0009967365767806,60.0,-0.3920054137706756,-0.0,-2.815641497733168e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,1.217711360368412e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,1.2823097677028272e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.471104931435548e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,1.2823088582081256e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,6.082710751798004e-05,285.0968933105469,294.1499938964844,282.1658630371094,280.9200744628906,286.1696472167969,282.5074462890625,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001285003090742,1.6103281208490472e-10,0.0001285001490032,-0.0002948579494841,0.0,0.0,0.0,-0.000723996432498,60.0,-0.2699351906776428,-0.0,-1.6397148083768792e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.320342542196158e-06,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.814777513383888e-06,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,7.249167992995353e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.814770237426274e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,4.655696830013767e-05,285.09771728515625,294.1499938964844,282.1583557128906,280.9222717285156,286.1689453125,282.5093688964844,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001015816524159,1.2648711245066835e-10,0.0001015815287246,-0.0002309553237864,0.0,0.0,0.0,-0.0005718333413824,60.0,-0.2456845641136169,-0.0,-9.606017092878003e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,6.38484971204889e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,6.723559181409655e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,4.966002506989753e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,6.723554633936146e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,3.189359267707914e-05,285.0990600585937,294.1499938964844,282.1422424316406,280.9255676269531,286.1684875488281,282.51190185546875,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.697592471027747e-05,8.403312073967939e-11,6.697584467474371e-05,-0.0001539486984256,0.0,0.0,0.0,-0.000377417600248,60.0,-0.1687895208597183,-0.0,-4.5079689980909166e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,6.38484971204889e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,6.723559181409655e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,4.966002506989753e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,6.723554633936146e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,3.189359267707914e-05,285.0990600585937,294.1499938964844,282.1422424316406,280.9255676269531,286.1684875488281,282.51190185546875,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.697592471027747e-05,8.403312073967939e-11,6.697584467474371e-05,-0.0001539486984256,0.0,0.0,0.0,-0.000377417600248,60.0,-0.1687895208597183,-0.0,-4.5079689980909166e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,4.031054686493008e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,4.244897809257964e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,3.13526993522828e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,4.244894626026508e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.013591983995866e-05,285.0995788574219,294.1499938964844,282.1254577636719,280.92694091796875,286.16815185546875,282.5130615234375,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.295212420402095e-05,5.372217948274026e-11,4.295206963433884e-05,-9.828450856730342e-05,0.0,0.0,0.0,-0.0002419369411654,60.0,-0.1164357885718345,-0.0,-1.7968711241156401e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,4.031054686493008e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,4.244897809257964e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,3.13526993522828e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,4.244894626026508e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.013591983995866e-05,285.0995788574219,294.1499938964844,282.1254577636719,280.92694091796875,286.16815185546875,282.5130615234375,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.295212420402095e-05,5.372217948274026e-11,4.295206963433884e-05,-9.828450856730342e-05,0.0,0.0,0.0,-0.0002419369411654,60.0,-0.1164357885718345,-0.0,-1.7968711241156401e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,1.991647195609403e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,2.0973020582459867e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,1.5490616078750463e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,2.097300694003934e-06,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.9486742328736e-06,285.0997009277344,294.1499938964844,282.10791015625,280.9262084960937,286.1680603027344,282.5134582519531,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.122182377206628e-05,2.654307676430712e-11,2.1221798306214623e-05,-4.85603632114362e-05,0.0,0.0,0.0,-0.0001195364020531,60.0,-0.0691266804933548,-0.0,-4.3863617599226856e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,1.991647195609403e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,2.0973020582459867e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,1.5490616078750463e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,2.097300694003934e-06,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.9486742328736e-06,285.0997009277344,294.1499938964844,282.10791015625,280.9262084960937,286.1680603027344,282.5134582519531,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.122182377206628e-05,2.654307676430712e-11,2.1221798306214623e-05,-4.85603632114362e-05,0.0,0.0,0.0,-0.0001195364020531,60.0,-0.0691266804933548,-0.0,-4.3863617599226856e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,1.2372541959848604e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.3028892453803564e-06,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.623104233469348e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,1.3028883358856549e-06,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,6.18033072896651e-06,285.0997314453125,294.1499938964844,282.0988464355469,280.9249572753906,286.1680603027344,282.51348876953125,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3183546798245516e-05,1.648919889518652e-11,1.3183530427340884e-05,-3.016689333890099e-05,0.0,0.0,0.0,-7.425909279845655e-05,60.0,-0.0488703176379203,-0.0,-1.6927679744038748e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,7.026194452919299e-07,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.398926982205012e-07,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.464827381729265e-07,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,7.398921866297314e-07,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,3.509724137984449e-06,285.0997314453125,294.1499938964844,282.08953857421875,280.9231262207031,286.1680603027344,282.5135192871094,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.4868112278636545e-06,9.364072885154062e-12,7.486802132916637e-06,-1.713145502435509e-05,0.0,0.0,0.0,-4.217102832626552e-05,60.0,-0.0326135419309139,-0.0,-5.459085874320868e-12,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,1.3179695201870345e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.387886499060187e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,1.025089204631513e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,1.3878855043003568e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,6.583520075764682e-07,285.0996398925781,294.1499938964844,282.0702514648437,280.9174499511719,286.1680603027344,282.51348876953125,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4044321687833872e-06,1.756552260416544e-12,1.4044303497939836e-06,-3.21360630550771e-06,0.0,0.0,0.0,-7.910741260275245e-06,60.0,-0.0112666115164756,-0.0,-1.920836265652953e-13,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,1.3179695201870345e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.387886499060187e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,1.025089204631513e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,1.3878855043003568e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,6.583520075764682e-07,285.0996398925781,294.1499938964844,282.0702514648437,280.9174499511719,286.1680603027344,282.51348876953125,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4044321687833872e-06,1.756552260416544e-12,1.4044303497939836e-06,-3.21360630550771e-06,0.0,0.0,0.0,-7.910741260275245e-06,60.0,-0.0112666115164756,-0.0,-1.920836265652953e-13,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,1.7599602886164691e-09,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.853324493872321e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,1.368860358397228e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,1.8533231616046921e-09,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,8.791352534842645e-09,285.0995788574219,294.1499938964844,282.04998779296875,280.9089660644531,286.1680603027344,282.5134582519531,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8764554354788743e-08,2.3487998316597785e-14,1.876453126214983e-08,-4.293129052257427e-08,0.0,0.0,0.0,-1.0570511221885681e-07,60.0,-0.002920821076259,-0.0,-3.425195436159988e-17,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,1.7599602886164691e-09,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.853324493872321e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,1.368860358397228e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,1.8533231616046921e-09,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,8.791352534842645e-09,285.0995788574219,294.1499938964844,282.04998779296875,280.9089660644531,286.1680603027344,282.5134582519531,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8764554354788743e-08,2.3487998316597785e-14,1.876453126214983e-08,-4.293129052257427e-08,0.0,0.0,0.0,-1.0570511221885681e-07,60.0,-0.002920821076259,-0.0,-3.425195436159988e-17,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,282.027587890625,280.89703369140625,286.1680603027344,282.5134582519531,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380903573365025e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-0.0006928007351234,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,282.027587890625,280.89703369140625,286.1680603027344,282.5134582519531,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380903573365025e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-0.0006928007351234,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,282.00201416015625,280.8813171386719,286.1680603027344,282.5134582519531,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.459354013501335e-12,-9.721170488149764e-18,1.4593637713208873e-12,-3.0073732133067965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001497628254583,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,282.00201416015625,280.8813171386719,286.1680603027344,282.5134582519531,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.459354013501335e-12,-9.721170488149764e-18,1.4593637713208873e-12,-3.0073732133067965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001497628254583,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.9881286621094,280.8721008300781,286.1680603027344,282.5134582519531,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.033958394898421e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.798150909366086e-05,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.9735717773437,280.862060546875,286.1680603027344,282.5134582519531,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.033958394898421e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.275565515854396e-05,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.9552001953125,280.848876953125,286.1680603027344,282.5134582519531,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.8260232535810594e-12,-5.020118192144004e-18,6.8260284577514866e-12,-9.999857712716942e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.305788802914321e-05,-0.0,-1.2233720109854264e-37,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
