time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.94244384765625,280.8394775390625,286.1680603027344,282.5134582519531,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.881680555265168e-12,-5.6385312393881424e-18,6.881686193116465e-12,-8.318381573835243e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.5573899872833863e-05,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-5.116907331875753e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.388354150891176e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-3.979823740528354e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-5.388350356183569e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.555997080655459e-12,285.0995788574219,294.1499938964844,281.90887451171875,280.81378173828125,286.1680603027344,282.5134582519531,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706684000291182e-12,-1.0957996582638045e-17,1.5706793504710605e-12,3.5558012155371965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.382868483953644e-06,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-5.116907331875753e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.388354150891176e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-3.979823740528354e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-5.388350356183569e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.555997080655459e-12,285.0995788574219,294.1499938964844,281.90887451171875,280.81378173828125,286.1680603027344,282.5134582519531,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706684000291182e-12,-1.0957996582638045e-17,1.5706793504710605e-12,3.5558012155371965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.382868483953644e-06,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.87310791015625,280.7852783203125,286.1680603027344,282.5134582519531,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.459354013501335e-12,-9.721170488149764e-18,1.4593637713208873e-12,-3.0073732133067965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.631614607817028e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.87310791015625,280.7852783203125,286.1680603027344,282.5134582519531,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.459354013501335e-12,-9.721170488149764e-18,1.4593637713208873e-12,-3.0073732133067965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.631614607817028e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.8353576660156,280.7541198730469,286.1680603027344,282.5134582519531,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380902746184409e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-6.853813829366118e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.8353576660156,280.7541198730469,286.1680603027344,282.5134582519531,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380902746184409e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-6.853813829366118e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.8158264160156,280.7376403808594,286.1680603027344,282.5134582519531,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.0339583121803597e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.56892098049866e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.7958679199219,280.7206115722656,286.1680603027344,282.5134582519531,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.459354013501335e-12,-9.721170488149764e-18,1.4593637713208873e-12,-3.0073732133067965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.311559445748571e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.7548522949219,280.6849365234375,286.1680603027344,282.5134582519531,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.0339583121803597e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.847843567607924e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.7548522949219,280.6849365234375,286.1680603027344,282.5134582519531,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.0339583121803597e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.847843567607924e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.7125549316406,280.6473388671875,286.1680603027344,282.5134582519531,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.459354013501335e-12,-9.721170488149764e-18,1.4593637713208873e-12,-3.0073732133067965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.427939868241083e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.7125549316406,280.6473388671875,286.1680603027344,282.5134582519531,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.459354013501335e-12,-9.721170488149764e-18,1.4593637713208873e-12,-3.0073732133067965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.427939868241083e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-5.116907331875753e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.388354150891176e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-3.979823740528354e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-5.388350356183569e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.555997080655459e-12,285.0995788574219,294.1499938964844,281.669189453125,280.6080627441406,286.1680603027344,282.5134582519531,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706684000291182e-12,-1.0957996582638045e-17,1.5706793504710605e-12,3.5558012155371965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.040485120844096e-06,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-5.116907331875753e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.388354150891176e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-3.979823740528354e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-5.388350356183569e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.555997080655459e-12,285.0995788574219,294.1499938964844,281.669189453125,280.6080627441406,286.1680603027344,282.5134582519531,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706684000291182e-12,-1.0957996582638045e-17,1.5706793504710605e-12,3.5558012155371965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.040485120844096e-06,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.6249694824219,280.5673217773437,286.1680603027344,282.5134582519531,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380902746184409e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-4.679581707023317e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.6249694824219,280.5673217773437,286.1680603027344,282.5134582519531,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380902746184409e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-4.679581707023317e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.6026611328125,280.5465087890625,286.1680603027344,282.5134582519531,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380902746184409e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-4.5087967919243965e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.5802001953125,280.525390625,286.1680603027344,282.5134582519531,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.0339583121803597e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.34493404100067e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.54949951171875,280.4963073730469,286.1680603027344,282.5134582519531,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.0339583121803597e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.132067260798067e-06,-0.0,-7.237470935089051e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.5350341796875,280.48248291015625,286.1680603027344,282.5134582519531,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.0339583121803597e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.036382051708642e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.48974609375,280.4388427734375,286.1680603027344,282.5134582519531,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.459354013501335e-12,-9.721170488149764e-18,1.4593637713208873e-12,-3.0073732133067965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7501233691727975e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.48974609375,280.4388427734375,286.1680603027344,282.5134582519531,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.459354013501335e-12,-9.721170488149764e-18,1.4593637713208873e-12,-3.0073732133067965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7501233691727975e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.44451904296875,280.3946838378906,286.1680603027344,282.5134582519531,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.0339583121803597e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.4843817502405727e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.44451904296875,280.3946838378906,286.1680603027344,282.5134582519531,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.0339583121803597e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.4843817502405727e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.3996276855469,280.3502502441406,286.1680603027344,282.5134582519531,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.0339583121803597e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.237745204387465e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.3996276855469,280.3502502441406,286.1680603027344,282.5134582519531,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.0339583121803597e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.237745204387465e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.3773803710937,280.3280029296875,286.1680603027344,282.5134582519531,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.0339583121803597e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.121132976957597e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.5584536659378765e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,2.694177075445588e-13,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,1.989911870264177e-13,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,2.6941751780917844e-13,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.35528564453125,280.3057861328125,286.1680603027344,282.5134582519531,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2518093115906905e-12,-1.1762490112530577e-17,-1.2517974937870102e-12,-3.518690601476277e-13,0.0,0.0,0.0,0.0,60.0,-3.0090525342529872e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-5.116907331875753e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.388354150891176e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-3.979823740528354e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-5.388350356183569e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.555997080655459e-12,285.0995788574219,294.1499938964844,281.3117370605469,280.2615051269531,286.1680603027344,282.5134582519531,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706684000291182e-12,-1.0957996582638045e-17,1.5706793504710605e-12,3.5558012155371965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.7964363198407227e-06,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-5.116907331875753e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.388354150891176e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-3.979823740528354e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-5.388350356183569e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.555997080655459e-12,285.0995788574219,294.1499938964844,281.3117370605469,280.2615051269531,286.1680603027344,282.5134582519531,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706684000291182e-12,-1.0957996582638045e-17,1.5706793504710605e-12,3.5558012155371965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.7964363198407227e-06,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.5584536659378765e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,2.694177075445588e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,1.989911870264177e-13,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,2.6941751780917844e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.2691955566406,280.2176818847656,286.1680603027344,282.5134582519531,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2518093115906905e-12,-1.176249093971119e-17,-1.2517974937870102e-12,-3.518690601476277e-13,0.0,0.0,0.0,0.0,60.0,-2.599008666948066e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.5584536659378765e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,2.694177075445588e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,1.989911870264177e-13,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,2.6941751780917844e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.2691955566406,280.2176818847656,286.1680603027344,282.5134582519531,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2518093115906905e-12,-1.176249093971119e-17,-1.2517974937870102e-12,-3.518690601476277e-13,0.0,0.0,0.0,0.0,60.0,-2.599008666948066e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-5.116907331875753e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.388354150891176e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-3.979823740528354e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-5.388350356183569e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.555997080655459e-12,285.0995788574219,294.1499938964844,281.2279052734375,280.17449951171875,286.1680603027344,282.5134582519531,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706684000291182e-12,-1.0957997409818654e-17,1.5706793504710605e-12,3.5558012155371965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4152438982127933e-06,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-5.116907331875753e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.388354150891176e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-3.979823740528354e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-5.388350356183569e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.555997080655459e-12,285.0995788574219,294.1499938964844,281.2279052734375,280.17449951171875,286.1680603027344,282.5134582519531,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706684000291182e-12,-1.0957997409818654e-17,1.5706793504710605e-12,3.5558012155371965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4152438982127933e-06,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.1880798339844,280.1322326660156,286.1680603027344,282.5134582519531,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380904400545634e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-2.244982397314743e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.1880798339844,280.1322326660156,286.1680603027344,282.5134582519531,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380904400545634e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-2.244982397314743e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.1687927246094,280.11151123046875,286.1680603027344,282.5134582519531,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380904400545634e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-2.165168780265958e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.1499328613281,280.0910949707031,286.1680603027344,282.5134582519531,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380904400545634e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-2.088042265313561e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
