time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.12225341796875,280.06072998046875,286.1680603027344,282.5134582519531,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.033958394898421e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9746864836633904e-06,-0.0,-7.236659394432805e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.1137390136719,280.05133056640625,286.1680603027344,282.5134582519531,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.033958394898421e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.940461061167298e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.0797119140625,280.0131530761719,286.1680603027344,282.5134582519531,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.033958394898421e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8038784901364124e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584536659378765e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.694177075445588e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-1.989911870264177e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-2.6941751780917844e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-1.2779985403277294e-12,285.0995788574219,294.1499938964844,281.0797119140625,280.0131530761719,286.1680603027344,282.5134582519531,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5150112067652266e-12,-1.033958394898421e-17,1.5150216151060825e-12,-1.3258965323240113e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8038784901364124e-06,-0.0,-7.23826916371752e-25,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.0480651855469,279.976806640625,286.1680603027344,282.5134582519531,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.459354013501335e-12,-9.721171315330378e-18,1.4593637713208873e-12,-3.0073732133067965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.676768761171843e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.0480651855469,279.976806640625,286.1680603027344,282.5134582519531,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.459354013501335e-12,-9.721171315330378e-18,1.4593637713208873e-12,-3.0073732133067965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.676768761171843e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-5.116907331875753e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.388354150891176e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-3.979823740528354e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-5.388350356183569e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.555997080655459e-12,285.0995788574219,294.1499938964844,281.01904296875,279.9425048828125,286.1680603027344,282.5134582519531,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706684000291182e-12,-1.0957996582638045e-17,1.5706793504710605e-12,3.5558012155371965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5581982779622194e-06,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-5.116907331875753e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.388354150891176e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,-3.979823740528354e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,-5.388350356183569e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.555997080655459e-12,285.0995788574219,294.1499938964844,281.01904296875,279.9425048828125,286.1680603027344,282.5134582519531,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706684000291182e-12,-1.0957996582638045e-17,1.5706793504710605e-12,3.5558012155371965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5581982779622194e-06,-0.0,-2.895307665487008e-24,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,281.0055847167969,279.9262084960937,286.1680603027344,282.5134582519531,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380904400545634e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-1.5026816981844604e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,285.0995788574219,294.1499938964844,280.99285888671875,279.9105224609375,286.1680603027344,282.5134582519531,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,1.1961521183267989e-12,-1.2380904400545634e-17,-1.1961397584220324e-12,1.3296075395199949e-12,0.0,0.0,0.0,0.0,60.0,-1.4490096873487346e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,6.26053653363101e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,6.59265142477494e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,4.869314396138691e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,6.592646983882844e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,3.1272624489986356e-09,285.0995788574219,294.1499938964844,280.96978759765625,279.88104248046875,286.1680603027344,282.5134582519531,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.675637376218901e-09,8.369047201940965e-15,6.675629382613124e-09,-1.5272203057747902e-08,0.0,0.0,0.0,-3.7602148950099945e-08,60.0,-1.3465612937579864e-05,-0.0,-4.3341373101537785e-18,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,6.26053653363101e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,6.59265142477494e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,4.869314396138691e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,6.592646983882844e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,3.1272624489986356e-09,285.0995788574219,294.1499938964844,280.96978759765625,279.88104248046875,286.1680603027344,282.5134582519531,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.675637376218901e-09,8.369047201940965e-15,6.675629382613124e-09,-1.5272203057747902e-08,0.0,0.0,0.0,-3.7602148950099945e-08,60.0,-1.3465612937579864e-05,-0.0,-4.3341373101537785e-18,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.311818736444593e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,2.4344584126367863e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,1.798084348081374e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,2.4344568583245522e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,1.1547995448779602e-08,285.0995788574219,294.1499938964844,280.95001220703125,279.8543395996094,286.1680603027344,282.5134582519531,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.463443316003122e-08,3.0800001763441054e-14,2.4634401185608112e-08,-5.636936606379096e-08,0.0,0.0,0.0,-1.387670636177063e-07,60.0,-1.0381688298366498e-05,-0.0,-5.909995703688039e-17,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.311818736444593e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,2.4344584126367863e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,1.798084348081374e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,2.4344568583245522e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,1.1547995448779602e-08,285.0995788574219,294.1499938964844,280.95001220703125,279.8543395996094,286.1680603027344,282.5134582519531,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.463443316003122e-08,3.0800001763441054e-14,2.4634401185608112e-08,-5.636936606379096e-08,0.0,0.0,0.0,-1.387670636177063e-07,60.0,-1.0381688298366498e-05,-0.0,-5.909995703688039e-17,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,1.3222498296272533e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.392393897958755e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,1.02841831051137e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,1.3923929031989246e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,6.604901159334986e-07,285.0995788574219,294.1499938964844,280.93487548828125,279.8304748535156,286.1680603027344,282.5134582519531,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4088208217799547e-06,1.7620845104218685e-12,1.4088190027905512e-06,-3.223761950721382e-06,0.0,0.0,0.0,-7.935479516163468e-06,60.0,-0.0021660069469362,-0.0,-1.933332915418293e-13,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,1.3222498296272533e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.392393897958755e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,1.02841831051137e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,1.3923929031989246e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,6.604901159334986e-07,285.0995788574219,294.1499938964844,280.93487548828125,279.8304748535156,286.1680603027344,282.5134582519531,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4088208217799547e-06,1.7620845104218685e-12,1.4088190027905512e-06,-3.223761950721382e-06,0.0,0.0,0.0,-7.935479516163468e-06,60.0,-0.0021660069469362,-0.0,-1.933332915418293e-13,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.106972361725639e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.483990316359268e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.52765470729355e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.483985200451571e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,3.550074325175956e-06,285.0994873046875,294.1499938964844,280.925537109375,279.8095397949219,286.1680603027344,282.5134582519531,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.572367394459434e-06,9.471210274392128e-12,7.572357844765065e-06,-1.7327563909930177e-05,0.0,0.0,0.0,-4.265301686245948e-05,60.0,-0.0127146542072296,-0.0,-5.5853303752850794e-12,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.106972361725639e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.483990316359268e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.52765470729355e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.483985200451571e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,3.550074325175956e-06,285.0994873046875,294.1499938964844,280.925537109375,279.8095397949219,286.1680603027344,282.5134582519531,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.572367394459434e-06,9.471210274392128e-12,7.572357844765065e-06,-1.7327563909930177e-05,0.0,0.0,0.0,-4.265301686245948e-05,60.0,-0.0127146542072296,-0.0,-5.5853303752850794e-12,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.247416093974607e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.313590246354579e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.70214159679017e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,1.3135893368598772e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,6.231091447261861e-06,285.0995178222656,294.1499938964844,280.9229736328125,279.8001403808594,286.16802978515625,282.51348876953125,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3291058166942094e-05,1.6623891499478738e-11,1.3291041796037462e-05,-3.0413408239837736e-05,0.0,0.0,0.0,-7.486478716600686e-05,60.0,-0.0243496671319007,-0.0,-1.7206885222220688e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.0011823380627902e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,2.107343107127236e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,1.5564778550469782e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,2.107341515511507e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.996304470405448e-06,285.0995788574219,294.1499938964844,280.9218444824219,279.79150390625,286.1679992675781,282.5135803222656,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1322408429114148e-05,2.6669133915135923e-11,2.132238114427309e-05,-4.879118569078855e-05,0.0,0.0,0.0,-0.0001201031118398,60.0,-0.0412279292941093,-0.0,-4.428462110905862e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,3.7530273857555593e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,3.9521214603155386e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.919026201197994e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,3.952118731831433e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.8747117792372592e-05,285.0997009277344,294.1499938964844,280.92303466796875,279.7787170410156,286.1678771972656,282.51397705078125,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988342905417085e-05,5.001556807604501e-11,3.9988291973713785e-05,-9.15035416255705e-05,0.0,0.0,0.0,-0.0002252429985674,60.0,-0.0830777660012245,-0.0,-1.5575536693734904e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,4.1297175812360365e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,4.348794846009696e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,3.2120078685693443e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,4.34879166277824e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,2.0628760466934185e-05,285.0997009277344,294.1499938964844,280.9237060546875,279.7765197753906,286.1678466796875,282.5140686035156,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.400199759402312e-05,5.503565311815173e-11,4.400194302434102e-05,-0.000100687786471,0.0,0.0,0.0,-0.0002478507813066,60.0,-0.0924024432897567,-0.0,-1.8859069861321126e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,6.696579930576263e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.051826287352014e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,5.208459697314538e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,7.0518217398785055e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,3.345074946992099e-05,285.10040283203125,294.1499938964844,280.9309997558594,279.7645568847656,286.16729736328125,282.5154724121094,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.135218766052276e-05,8.924395250575755e-11,7.135210034903139e-05,-0.0001632717612665,0.0,0.0,0.0,-0.000401906640036,60.0,-0.1622814983129501,-0.0,-4.958903843110818e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,6.696579930576263e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.051826287352014e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,5.208459697314538e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,7.0518217398785055e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,3.345074946992099e-05,285.10040283203125,294.1499938964844,280.9309997558594,279.7645568847656,286.16729736328125,282.5154724121094,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.135218766052276e-05,8.924395250575755e-11,7.135210034903139e-05,-0.0001632717612665,0.0,0.0,0.0,-0.000401906640036,60.0,-0.1622814983129501,-0.0,-4.958903843110818e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.719053196022289e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,1.0234639375994448e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.559276582469465e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,1.0234632100036832e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,4.854860526393168e-05,285.1017150878906,294.1499938964844,280.943603515625,279.7557373046875,286.1661376953125,282.5180053710937,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035567838698,1.2952389161213768e-10,0.0001035566529026,-0.0002369639405515,0.0,0.0,0.0,-0.0005833060131408,60.0,-0.2455073148012161,-0.0,-1.044545783202011e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.719053196022289e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,1.0234639375994448e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.559276582469465e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,1.0234632100036832e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,4.854860526393168e-05,285.1017150878906,294.1499938964844,280.943603515625,279.7557373046875,286.1661376953125,282.5180053710937,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035567838698,1.2952389161213768e-10,0.0001035566529026,-0.0002369639405515,0.0,0.0,0.0,-0.0005833060131408,60.0,-0.2455073148012161,-0.0,-1.044545783202011e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,1.5198104847513603e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,1.600434916326776e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.1820768122561276e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,1.600433824933134e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.591756002511829e-05,285.1043395996094,294.1499938964844,280.96142578125,279.75006103515625,286.163330078125,282.5223999023437,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619357499293,2.0254165011834847e-10,0.0001619355462025,-0.0003705499984789,0.0,0.0,0.0,-0.0009121383773162,60.0,-0.3710850775241852,-0.0,-2.554220834838361e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,1.5198104847513603e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,1.600434916326776e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.1820768122561276e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,1.600433824933134e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.591756002511829e-05,285.1043395996094,294.1499938964844,280.96142578125,279.75006103515625,286.163330078125,282.5223999023437,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619357499293,2.0254165011834847e-10,0.0001619355462025,-0.0003705499984789,0.0,0.0,0.0,-0.0009121383773162,60.0,-0.3710850775241852,-0.0,-2.554220834838361e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,1.9860832253471017e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,2.091442911478225e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,1.5447340047103353e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,2.0914414562867023e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.92088098428212e-05,285.10650634765625,294.1499938964844,280.9722595214844,279.7484130859375,286.16046142578125,282.5252685546875,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116166870109,2.64680360961833e-10,0.0002116164105245,-0.0004842328489758,0.0,0.0,0.0,-0.0011919774115085,60.0,-0.4685041606426239,-0.0,-4.36188773988988e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,2.626501736813225e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,2.7658348699333143e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,2.042838241322897e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,2.765833050943911e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001311989908572,285.109375,294.1499938964844,280.9843444824219,279.7475891113281,286.1553955078125,282.5277099609375,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798528876155,3.5002717391208193e-10,0.0002798525383695,-0.0006403748993761,0.0,0.0,0.0,-0.0015763334231451,60.0,-0.6074449419975281,-0.0,-7.628425890970902e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,4.406443258631043e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,4.640200495487079e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,3.427239425946027e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,4.6401972213061526e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0002201106108259,285.1154479980469,294.1499938964844,281.01226806640625,279.7483825683594,286.1318054199219,282.5227355957031,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706713370978,5.884038811743151e-10,0.0004706707550212,-0.0010762526653707,0.0,0.0,0.0,-0.0026509868912398,60.0,-1.0273016691207886,-0.0,-2.1471178612841868e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,4.406443258631043e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,4.640200495487079e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,3.427239425946027e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,4.6401972213061526e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0002201106108259,285.1154479980469,294.1499938964844,281.01226806640625,279.7483825683594,286.1318054199219,282.5227355957031,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706713370978,5.884038811743151e-10,0.0004706707550212,-0.0010762526653707,0.0,0.0,0.0,-0.0026509868912398,60.0,-1.0273016691207886,-0.0,-2.1471178612841868e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.003106242744252e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.480712469667196e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.00242817401886e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.480705921305344e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.000449723098427,285.1176147460937,294.1499938964844,281.0450439453125,279.7524719238281,286.0808410644531,282.5038146972656,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007932541775517,9.3800422984458e-10,0.0007932532462291,-0.001672773854807,0.0,0.0,0.0,-0.0044503598473966,60.0,-1.6637758016586304,-0.0,-8.963223052660396e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.003106242744252e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.480712469667196e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.00242817401886e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.480705921305344e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.000449723098427,285.1176147460937,294.1499938964844,281.0450439453125,279.7524719238281,286.0808410644531,282.5038146972656,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007932541775517,9.3800422984458e-10,0.0007932532462291,-0.001672773854807,0.0,0.0,0.0,-0.0044503598473966,60.0,-1.6637758016586304,-0.0,-8.963223052660396e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.005183528643101e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.482898894930258e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,7.004043436609209e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.482892346568406e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004498268535826,285.13232421875,294.1499938964844,281.08258056640625,279.75994873046875,286.00152587890625,282.4787902832031,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709852165542,1.141640559865209e-09,0.000970984052401,-0.002030404517427,0.0,0.0,0.0,-0.0054359352216124,60.0,-2.371389150619507,-0.0,-8.96735343758337e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.005183528643101e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.482898894930258e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,7.004043436609209e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.482892346568406e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004498268535826,285.13232421875,294.1499938964844,281.08258056640625,279.75994873046875,286.00152587890625,282.4787902832031,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709852165542,1.141640559865209e-09,0.000970984052401,-0.002030404517427,0.0,0.0,0.0,-0.0054359352216124,60.0,-2.371389150619507,-0.0,-8.96735343758337e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.009493078337982e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.487437637289986e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,7.007395470282063e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.487431088928132e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0004500421346165,285.13189697265625,294.1499938964844,281.124755859375,279.77081298828125,285.91851806640625,282.4507751464844,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599732002243,1.1838164892807868e-09,0.0009599719778634,-0.0021522969473153,0.0,0.0,0.0,-0.0053996774367988,60.0,-2.598989725112915,-0.0,-8.975934662203144e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.009493078337982e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.487437637289986e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,7.007395470282063e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.487431088928132e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0004500421346165,285.13189697265625,294.1499938964844,281.124755859375,279.77081298828125,285.91851806640625,282.4507751464844,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599732002243,1.1838164892807868e-09,0.0009599719778634,-0.0021522969473153,0.0,0.0,0.0,-0.0053996774367988,60.0,-2.598989725112915,-0.0,-8.975934662203144e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
