time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.009787754621355e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.48774759308435e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.007623935351148e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.487741044722496e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004500568611547,285.1316833496094,294.1499938964844,281.1475524902344,279.77752685546875,285.8777160644531,282.4367980957031,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600043995305,1.187468789964896e-09,0.0009600032353773,-0.0021618676837533,0.0,0.0,0.0,-0.0054014879278838,60.0,-2.606651306152344,-0.0,-8.976518728331939e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.010872599901631e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.488889918429776e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,7.008467946434394e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.488883370067924e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.000450111052487,285.1314697265625,294.1499938964844,281.1714782714844,279.7851257324219,285.83746337890625,282.4230041503906,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601198253221,1.2009732097695291e-09,0.0009601186029613,-0.0021972553804516,0.0,0.0,0.0,-0.0054081822745501,60.0,-2.5999832153320312,-0.0,-8.97867877824865e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.023088205140084e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.501753811491652e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.017968891886994e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.5017472631298e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004507212725002,285.1310729980469,294.1499938964844,281.2183532714844,279.8013916015625,285.7648010253906,282.3948974609375,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614205337129,1.3531367137886712e-09,0.0009614191949367,-0.0025959918275475,0.0,0.0,0.0,-0.0054836133494973,60.0,-2.576627016067505,-0.0,-9.003034762145037e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.025118924910204e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.5038914878387e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.019548502285033e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.503885667072608e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004508226993493,285.13104248046875,294.1499938964844,281.2225952148437,279.8029479980469,285.7585754394531,282.3920288085937,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616367751732,1.378431035981009e-09,0.000961635436397,-0.0026622740551829,0.0,0.0,0.0,-0.0054961526766419,60.0,-2.574423313140869,-0.0,-9.007086987367074e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.06202185433358e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.542752377456054e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.048250699881464e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.542746556689964e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004526660777628,285.130615234375,294.1499938964844,281.2780456542969,279.8243408203125,285.68170166015625,282.345703125,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655680623836,1.8381647315379723e-09,0.0009655661997385,-0.0038669719360768,0.0,0.0,0.0,-0.0057240603491663,60.0,-2.547026872634888,-0.0,-9.080891061330477e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.06202185433358e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.542752377456054e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.048250699881464e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.542746556689964e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004526660777628,285.130615234375,294.1499938964844,281.2780456542969,279.8243408203125,285.68170166015625,282.345703125,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655680623836,1.8381647315379723e-09,0.0009655661997385,-0.0038669719360768,0.0,0.0,0.0,-0.0057240603491663,60.0,-2.547026872634888,-0.0,-9.080891061330477e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.098871669266372e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.581556514604016e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.076911424519494e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.581550693837926e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004545068077277,285.13018798828125,294.1499938964844,281.3376770019531,279.8493347167969,285.60675048828125,282.2818298339844,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694946347735,2.2972337365700923e-09,0.0009694923646748,-0.0050699105486273,0.0,0.0,0.0,-0.0059516439214348,60.0,-2.5193734169006348,-0.0,-9.15488911346074e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.098871669266372e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.581556514604016e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.076911424519494e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.581550693837926e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004545068077277,285.13018798828125,294.1499938964844,281.3376770019531,279.8493347167969,285.60675048828125,282.2818298339844,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694946347735,2.2972337365700923e-09,0.0009694923646748,-0.0050699105486273,0.0,0.0,0.0,-0.0059516439214348,60.0,-2.5193734169006348,-0.0,-9.15488911346074e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.1397188953124e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.624570520827548e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.108681165846065e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.624564700061455e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0004565472190733,285.1297912597656,294.1499938964844,281.4013977050781,279.87799072265625,285.5339050292969,282.2084655761719,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738457156345,2.8061104551113662e-09,0.0009738429216668,-0.0064033404923975,0.0,0.0,0.0,-0.0062039117328822,60.0,-2.488121509552002,-0.0,-9.237266596073824e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.1397188953124e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.624570520827548e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.108681165846065e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.624564700061455e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0004565472190733,285.1297912597656,294.1499938964844,281.4013977050781,279.87799072265625,285.5339050292969,282.2084655761719,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738457156345,2.8061104551113662e-09,0.0009738429216668,-0.0064033404923975,0.0,0.0,0.0,-0.0062039117328822,60.0,-2.488121509552002,-0.0,-9.237266596073824e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.143102215602994e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.628133557271212e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.111312152119353e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.62812700890936e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.000456716195913,285.12957763671875,294.1499938964844,281.43475341796875,279.89373779296875,285.498291015625,282.1704406738281,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742084075696,2.8482485259218038e-09,0.0009742055553942,-0.0065137529745697,0.0,0.0,0.0,-0.006224812939763,60.0,-2.470984697341919,-0.0,-9.244104148820045e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.14867123356089e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.633997979108244e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,7.115644257282838e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.633992158342151e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004569943994283,285.12939453125,294.1499938964844,281.4691162109375,279.910400390625,285.4632568359375,282.13543701171875,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748008451424,2.917617702991037e-09,0.0009747978765517,-0.0066955215297639,0.0,0.0,0.0,-0.0062591983005404,60.0,-2.4509005546569824,-0.0,-9.25536625118184e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.153407154371962e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.638985648052768e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004572310135699,285.1289978027344,294.1499938964844,281.5406494140625,279.94659423828125,285.3949584960937,282.0733642578125,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766007436649033e-09,0.0009753030026331,-0.0068500735796988,0.0,0.0,0.0,-0.0062884422950446,60.0,-2.4070699214935303,-0.0,-9.264947919973565e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.153407154371962e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.638985648052768e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004572310135699,285.1289978027344,294.1499938964844,281.5406494140625,279.94659423828125,285.3949584960937,282.0733642578125,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766007436649033e-09,0.0009753030026331,-0.0068500735796988,0.0,0.0,0.0,-0.0062884422950446,60.0,-2.4070699214935303,-0.0,-9.264947919973565e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.134768333751708e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.104830001480877e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.619351476430892e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004562999529298,285.12860107421875,294.1499938964844,281.6159362792969,279.9866638183594,285.3291320800781,282.0265197753906,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744349192340678e-09,0.0009733173064887,-0.0062415045686066,0.0,0.0,0.0,-0.0061733066104352,60.0,-2.355842113494873,-0.0,-9.227248654042344e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.134768333751708e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.104830001480877e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.619351476430892e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004562999529298,285.12860107421875,294.1499938964844,281.6159362792969,279.9866638183594,285.3291320800781,282.0265197753906,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744349192340678e-09,0.0009733173064887,-0.0062415045686066,0.0,0.0,0.0,-0.0061733066104352,60.0,-2.355842113494873,-0.0,-9.227248654042344e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.130508988164364e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.61486657615751e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0004560872039292,285.1282043457031,294.1499938964844,281.6948547363281,280.0306701660156,285.265869140625,281.9942932128906,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691261213882967e-09,0.0009728622972033,-0.0061023985035717,0.0,0.0,0.0,-0.006146983243525,60.0,-2.300915241241455,-0.0,-9.218642560426817e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.130508988164364e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.61486657615751e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0004560872039292,285.1282043457031,294.1499938964844,281.6948547363281,280.0306701660156,285.265869140625,281.9942932128906,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691261213882967e-09,0.0009728622972033,-0.0061023985035717,0.0,0.0,0.0,-0.006146983243525,60.0,-2.300915241241455,-0.0,-9.218642560426817e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.162149217445403e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.648191189626232e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.126126729417592e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.64818536886014e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0004576677165459,285.1278381347656,294.1499938964844,281.7773132324219,280.07867431640625,285.2050170898437,281.9702453613281,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854296895199687e-09,0.0009762318222783,-0.0071352371014654,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.2499632835388184,-0.0,-9.282639723551257e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.162149217445403e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.648191189626232e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.126126729417592e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.64818536886014e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0004576677165459,285.1278381347656,294.1499938964844,281.7773132324219,280.07867431640625,285.2050170898437,281.9702453613281,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854296895199687e-09,0.0009762318222783,-0.0071352371014654,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.2499632835388184,-0.0,-9.282639723551257e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.18878722586669e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.676242189016192e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,7.14684501872398e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.676236368250102e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004589983436744,285.12762451171875,294.1499938964844,281.81982421875,280.1042175292969,285.1754150390625,281.9606628417969,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.226494789123535,-0.0,-9.336692841088737e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.219138155458496e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.708203288028015e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.170451135607436e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.708197467261924e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0004605144204106,285.12744140625,294.1499938964844,281.8631591796875,280.1307983398437,285.1463928222656,281.95330810546875,285.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.203787326812744,-0.0,-9.398470979249397e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.278232755605131e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.770432370714845e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,7.216413359856233e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.770426549948752e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004634663055185,285.1270751953125,294.1499938964844,281.94781494140625,280.1842041015625,285.0927429199219,281.94781494140625,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886028710752,4.531639508087437e-09,0.0009885983308777,-0.0109245181083679,0.0,0.0,0.0,-0.0070593329146504,60.0,-2.160512924194336,-0.0,-9.519340693486813e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.28120716707781e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.773564670467748e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,7.218727114377543e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.773558849701658e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004636149096768,285.1270751953125,294.1499938964844,281.9523010253906,280.18707275390625,285.0899963378906,281.9479064941406,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889194043353,4.568701417184684e-09,0.0009889147477224,-0.011021620593965,0.0,0.0,0.0,-0.0070777041837573,60.0,-2.1582181453704834,-0.0,-9.525445676672464e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.335503273177892e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.830734779825434e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.000466327095637,285.1266784667969,294.1499938964844,282.04461669921875,280.24761962890625,285.0357360839844,281.95770263671875,285.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142098431188e-09,0.0009947000071406,-0.0127938371151685,0.0,0.0,0.0,-0.0074130492284893,60.0,-2.109700918197632,-0.0,-9.637215470092997e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.335503273177892e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.830734779825434e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.000466327095637,285.1266784667969,294.1499938964844,282.04461669921875,280.24761962890625,285.0357360839844,281.95770263671875,285.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142098431188e-09,0.0009947000071406,-0.0127938371151685,0.0,0.0,0.0,-0.0074130492284893,60.0,-2.109700918197632,-0.0,-9.637215470092997e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.87850726232864e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.878501441562548e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0004685929452534,285.1263122558594,294.1499938964844,282.1400146484375,280.3125,284.9837646484375,281.9854431152344,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810257164284849e-09,0.0009995322907343,-0.0142743019387125,0.0,0.0,0.0,-0.0076932017691433,60.0,-2.056269407272339,-0.0,-9.73109095525615e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.87850726232864e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.878501441562548e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0004685929452534,285.1263122558594,294.1499938964844,282.1400146484375,280.3125,284.9837646484375,281.9854431152344,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810257164284849e-09,0.0009995322907343,-0.0142743019387125,0.0,0.0,0.0,-0.0076932017691433,60.0,-2.056269407272339,-0.0,-9.73109095525615e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.394581138622016e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.89295294857584e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.892947127809748e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004692781949415,285.1259460449219,294.1499938964844,282.23834228515625,280.3818664550781,284.9343566894531,282.0305480957031,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981145356770412e-09,0.001000995398499,-0.014721967279911,0.0,0.0,0.0,-0.0077779274433851,60.0,-1.9963337182998653,-0.0,-9.759567376477209e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.394581138622016e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.89295294857584e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.892947127809748e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004692781949415,285.1259460449219,294.1499938964844,282.23834228515625,280.3818664550781,284.9343566894531,282.0305480957031,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981145356770412e-09,0.001000995398499,-0.014721967279911,0.0,0.0,0.0,-0.0077779274433851,60.0,-1.9963337182998653,-0.0,-9.759567376477209e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.391528146807104e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.889737702906132e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.304531754925847e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.889732609735802e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004691256908699,285.1257629394531,294.1499938964844,282.2886047363281,280.4182434082031,284.9106750488281,282.0577087402344,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.962713003158569,-0.0,-9.753222940389605e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.390575723955408e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.888734348351136e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,7.303791062440723e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.888729255180806e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0004690781061071,285.1255798339844,294.1499938964844,282.33953857421875,280.4557800292969,284.8876037597656,282.0872802734375,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.9280791282653809,-0.0,-9.751241947242306e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.387971658725291e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.88599203992635e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.301765435840935e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.88598621916026e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.000468948011985,285.125244140625,294.1499938964844,282.4382629394531,280.5303649902344,284.8456420898437,282.1500549316406,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002964409068,5.898735722098536e-09,0.0010002905037254,-0.0145060839131474,0.0,0.0,0.0,-0.0077370721846818,60.0,-1.860349178314209,-0.0,-9.745829743224024e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.387847239850088e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.885861072689296e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.301668665604666e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.885855979518964e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004689418128691,285.1252136230469,294.1499938964844,282.4434509277344,280.53436279296875,284.8435363769531,282.15350341796875,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971876271129994e-09,0.0010002772323787,-0.0145020280033349,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.85678505897522,-0.0,-9.74557181621094e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.300630386453122e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.884450264507905e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0004688751650974,285.1248779296875,294.1499938964844,282.54998779296875,280.6177062988281,284.8020935058594,282.2276916503906,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.783608078956604,-0.0,-9.742796436285064e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.300630386453122e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.884450264507905e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0004688751650974,285.1248779296875,294.1499938964844,282.54998779296875,280.6177062988281,284.8020935058594,282.2276916503906,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.783608078956604,-0.0,-9.742796436285064e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.886049519991502e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.886044426821172e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0004689507768489,285.12451171875,294.1499938964844,282.6585693359375,280.70709228515625,284.76336669921875,282.3092346191406,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7091714143753052,-0.0,-9.745934193006178e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.886049519991502e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.886044426821172e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0004689507768489,285.12451171875,294.1499938964844,282.6585693359375,280.70709228515625,284.76336669921875,282.3092346191406,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7091714143753052,-0.0,-9.745934193006178e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.889544162433594e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004691167850978,285.1241455078125,294.1499938964844,282.7686462402344,280.8034362792969,284.7271423339844,282.3969421386719,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6339521408081057,-0.0,-9.752831431342204e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
