time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.889544162433594e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004691167850978,285.1241455078125,294.1499938964844,282.7686462402344,280.8034362792969,284.7271423339844,282.3969421386719,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6339521408081057,-0.0,-9.752831431342204e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.39298770390451e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.891274385154249e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.305666076717898e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.891268564388156e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004691986250691,285.1239929199219,294.1499938964844,282.8242492675781,280.8540954589844,284.7100830078125,282.443115234375,285.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961138693777457e-09,0.00100082391873,-0.0146695571020245,0.0,0.0,0.0,-0.0077680074609816,60.0,-1.595960021018982,-0.0,-9.756231378332816e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.395882079843432e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.894322283798827e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,7.307917985599488e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.8943171906285e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0004693432128988,285.1238098144531,294.1499938964844,282.8802185058594,280.9063415527344,284.69366455078125,282.4905700683594,285.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997192076279134e-09,0.0010011320700868,-0.0147640043869614,0.0,0.0,0.0,-0.0077858800068497,60.0,-1.557772159576416,-0.0,-9.762243990962817e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.37897857511416e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.8765165603254e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004684988234657,285.1234436035156,294.1499938964844,282.9933166503906,281.0154113769531,284.6626281738281,282.58740234375,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4795030355453491,-0.0,-9.727144600901738e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.37897857511416e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.8765165603254e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004684988234657,285.1234436035156,294.1499938964844,282.9933166503906,281.0154113769531,284.6626281738281,282.58740234375,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4795030355453491,-0.0,-9.727144600901738e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.331507317256182e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.826527093537152e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004661275597754,285.12310791015625,294.1499938964844,283.10791015625,281.1302490234375,284.63433837890625,282.6795959472656,285.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195087915410568e-09,0.0009942749748006,-0.0126627013087272,0.0,0.0,0.0,-0.0073882504366338,60.0,-1.395650029182434,-0.0,-9.628922725823941e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.331507317256182e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.826527093537152e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004661275597754,285.12310791015625,294.1499938964844,283.10791015625,281.1302490234375,284.63433837890625,282.6795959472656,285.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195087915410568e-09,0.0009942749748006,-0.0126627013087272,0.0,0.0,0.0,-0.0073882504366338,60.0,-1.395650029182434,-0.0,-9.628922725823941e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.274670446757229e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,7.213641220005229e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.76667506620288e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0004632884811144,285.1227722167969,294.1499938964844,283.2240295410156,281.2504272460937,284.6085510253906,282.7647399902344,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943705472868e-09,0.0009882198646664,-0.010807410813868,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3091243505477903,-0.0,-9.511979470744336e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.274670446757229e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,7.213641220005229e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.76667506620288e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0004632884811144,285.1227722167969,294.1499938964844,283.2240295410156,281.2504272460937,284.6085510253906,282.7647399902344,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943705472868e-09,0.0009882198646664,-0.010807410813868,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3091243505477903,-0.0,-9.511979470744336e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.210619464283808e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.699226211523636e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.000460088980617,285.1224365234375,294.1499938964844,283.34161376953125,281.37554931640625,284.5855407714844,282.8393859863281,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2209974527359009,-0.0,-9.381049181911297e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.210619464283808e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.699226211523636e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.000460088980617,285.1224365234375,294.1499938964844,283.34161376953125,281.37554931640625,284.5855407714844,282.8393859863281,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2209974527359009,-0.0,-9.381049181911297e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.18071818887256e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.667743870522828e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,7.140567322494462e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.667739504948258e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004585953720379,285.12225341796875,294.1499938964844,283.4009704589844,281.4398498535156,284.5750427246094,282.872314453125,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374286299606e-09,0.0009782100096344,-0.0077403672039508,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.1768453121185305,-0.0,-9.320238092414004e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.15594064281322e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.641651558922604e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.121295493561774e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.641646465752274e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004573576734401,285.1220703125,294.1499938964844,283.460693359375,281.50518798828125,284.5651550292969,282.9028625488281,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.132979393005371,-0.0,-9.269994905025669e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.1324865934439e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.616948227630928e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.000456186098745,285.1217346191406,294.1499938964844,283.5812683105469,281.6388854980469,284.5472412109375,282.9604797363281,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0472378730773926,-0.0,-9.222559071986325e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.1324865934439e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.616948227630928e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.000456186098745,285.1217346191406,294.1499938964844,283.5812683105469,281.6388854980469,284.5472412109375,282.9604797363281,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0472378730773926,-0.0,-9.222559071986325e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.631118882680312e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.11351603968069e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.631113789509982e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0004568580479826,285.1214294433594,294.1499938964844,283.70330810546875,281.7762145996094,284.53173828125,283.0232849121094,285.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829982845479663e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9648311138153076,-0.0,-9.249745147599245e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.631118882680312e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.11351603968069e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.631113789509982e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0004568580479826,285.1214294433594,294.1499938964844,283.70330810546875,281.7762145996094,284.53173828125,283.0232849121094,285.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829982845479663e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9648311138153076,-0.0,-9.249745147599245e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.162334754364564e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.126268610591069e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.6483803645242e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004576771170832,285.12109375,294.1499938964844,283.82684326171875,281.91668701171875,284.5185241699219,283.0985717773437,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8836432099342346,-0.0,-9.282936730414805e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.162334754364564e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.126268610591069e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.6483803645242e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004576771170832,285.12109375,294.1499938964844,283.82684326171875,281.91668701171875,284.5185241699219,283.0985717773437,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8836432099342346,-0.0,-9.282936730414805e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.119272777345031e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.638909250497818e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004572278121486,285.1207580566406,294.1499938964844,283.95184326171875,282.0599365234375,284.5076904296875,283.1796569824219,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8000341057777405,-0.0,-9.264716993584444e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.119272777345031e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.638909250497818e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004572278121486,285.1207580566406,294.1499938964844,283.95184326171875,282.0599365234375,284.5076904296875,283.1796569824219,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8000341057777405,-0.0,-9.264716993584444e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.155829320661724e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.641534416005015e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.121208909666166e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.641530050430448e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004573521728161,285.1205749511719,294.1499938964844,284.014892578125,282.1324157714844,284.503173828125,283.2209167480469,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177973219336e-09,0.0009755552164278,-0.0069275749847292,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7575756907463074,-0.0,-9.269754741580982e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.129339741775766e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.613639122107998e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,7.100605580490083e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.613634756533428e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004560289380606,285.12042236328125,294.1499938964844,284.0783386230469,282.2054138183594,284.499267578125,283.2606201171875,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141086510596e-09,0.0009727351716719,-0.0060627763159573,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7144551873207092,-0.0,-9.216191187988444e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0004543041286524,285.1200866699219,294.1499938964844,284.2062683105469,282.3526916503906,284.4931335449219,283.3287353515625,285.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.245923447219411e-09,0.0009690558072179,-0.004935456905514,0.0,0.0,0.0,-0.0059262183494865,60.0,-0.6264678239822388,-0.0,-9.146603474619044e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0004543041286524,285.1200866699219,294.1499938964844,284.2062683105469,282.3526916503906,284.4931335449219,283.3287353515625,285.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.245923447219411e-09,0.0009690558072179,-0.004935456905514,0.0,0.0,0.0,-0.0059262183494865,60.0,-0.6264678239822388,-0.0,-9.146603474619044e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.532144758850336e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.000452163425507,285.1197509765625,294.1499938964844,284.335693359375,282.50128173828125,284.4893493652344,283.3819580078125,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964491686318,1.711988550923138e-09,0.0009644899982959,-0.0035363358911126,0.0,0.0,0.0,-0.0056615229696035,60.0,-0.5378814339637756,-0.0,-9.060605066224525e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.532144758850336e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.000452163425507,285.1197509765625,294.1499938964844,284.335693359375,282.50128173828125,284.4893493652344,283.3819580078125,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964491686318,1.711988550923138e-09,0.0009644899982959,-0.0035363358911126,0.0,0.0,0.0,-0.0056615229696035,60.0,-0.5378814339637756,-0.0,-9.060605066224525e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.500344458501786e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,7.016926247160882e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.500340092927216e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004506547702476,285.1194152832031,294.1499938964844,284.466552734375,282.6507263183594,284.4878845214844,283.4178161621094,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356888928228727e-09,0.0009612712310627,-0.0025502697099,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4490573406219482,-0.0,-9.00024019756529e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.500344458501786e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,7.016926247160882e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.500340092927216e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004506547702476,285.1194152832031,294.1499938964844,284.466552734375,282.6507263183594,284.4878845214844,283.4178161621094,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356888928228727e-09,0.0009612712310627,-0.0025502697099,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4490573406219482,-0.0,-9.00024019756529e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0004503659147303,285.1190795898437,294.1499938964844,284.598876953125,282.8005065917969,284.4886779785156,283.44635009765625,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.263629867409577e-09,0.0009606542880646,-0.002361443825066,0.0,0.0,0.0,-0.0054392432793974,60.0,-0.3607944846153259,-0.0,-8.988703825707489e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0004503659147303,285.1190795898437,294.1499938964844,284.598876953125,282.8005065917969,284.4886779785156,283.44635009765625,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.263629867409577e-09,0.0009606542880646,-0.002361443825066,0.0,0.0,0.0,-0.0054392432793974,60.0,-0.3607944846153259,-0.0,-8.988703825707489e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.016026160679758e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.494314144831152e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.012471905909479e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.494309779256582e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.000450368708698,285.118896484375,294.1499938964844,284.66558837890625,282.8753662109375,284.49005126953125,283.4612731933594,285.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606616804376,1.2643160962610978e-09,0.000960660399869,-0.002363241976127,0.0,0.0,0.0,-0.0054395850747823,60.0,-0.3166322410106659,-0.0,-8.988813249288796e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.015332034323364e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.493583638686688e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.011932757450268e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.493579273112118e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004503340751398,285.1187438964844,294.1499938964844,284.732666015625,282.9501342773437,284.491943359375,283.4766845703125,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605877567082,1.255664683341706e-09,0.0009605864761397,-0.0023405710235238,0.0,0.0,0.0,-0.0054352963343262,60.0,-0.2723251283168793,-0.0,-8.987429112039538e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.009069617604835e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.486988710705192e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.007061503827572e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.486984345130622e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0004500212380662,285.118408203125,294.1499938964844,284.8678894042969,283.0990905761719,284.4972229003906,283.5068359375,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.1776177810673971e-09,0.0009599192417226,-0.0021360535174608,0.0,0.0,0.0,-0.0053966059349477,60.0,-0.1830573230981826,-0.0,-8.974942744544023e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.009069617604835e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.486988710705192e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.007061503827572e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.486984345130622e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0004500212380662,285.118408203125,294.1499938964844,284.8678894042969,283.0990905761719,284.4972229003906,283.5068359375,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.1776177810673971e-09,0.0009599192417226,-0.0021360535174608,0.0,0.0,0.0,-0.0053966059349477,60.0,-0.1830573230981826,-0.0,-8.974942744544023e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.002840670291334e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.480429434916005e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.002217171248049e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.480425796937196e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004497101181186,285.11883544921875,294.1499938964844,285.00457763671875,283.2468566894531,284.5038146972656,283.5325622558594,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007408959208987,8.812959251258691e-10,0.0007408950477838,-0.0015760452952235,0.0,0.0,0.0,-0.0041615040972828,60.0,-0.085530586540699,-0.0,-8.96253524729218e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.002840670291334e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.480429434916005e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.002217171248049e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.480425796937196e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004497101181186,285.11883544921875,294.1499938964844,285.00457763671875,283.2468566894531,284.5038146972656,283.5325622558594,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007408959208987,8.812959251258691e-10,0.0007408950477838,-0.0015760452952235,0.0,0.0,0.0,-0.0041615040972828,60.0,-0.085530586540699,-0.0,-8.96253524729218e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.028740169014782e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.50770263443701e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.022360659902915e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.50769826886244e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0004510038124863,285.12872314453125,294.1499938964844,285.1427001953125,283.3929443359375,284.5080871582031,283.5508117675781,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,0.0002022707194555,2.565164469725545e-10,-0.00020227098139,-0.0008766568498685,0.0,0.0,0.0,0.0008621516753919,60.0,-0.2010503113269806,-0.0,-9.01417323007081e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.028740169014782e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.50770263443701e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.022360659902915e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.50769826886244e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0004510038124863,285.12872314453125,294.1499938964844,285.1427001953125,283.3929443359375,284.5080871582031,283.5508117675781,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,0.0002022707194555,2.565164469725545e-10,-0.00020227098139,-0.0008766568498685,0.0,0.0,0.0,0.0008621516753919,60.0,-0.2010503113269806,-0.0,-9.01417323007081e-08,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
