time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.371374830545392e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,2.4971730454126373e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,1.8444045053911395e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,2.497171954018995e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.000118454969197,285.1344299316406,294.1499938964844,285.2822570800781,283.5367736816406,284.5108337402344,283.5677490234375,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530699130147,3.1642780062846043e-10,0.0002530695928726,-0.0005788245471194,0.0,0.0,0.0,-0.0014254105044528,60.0,-0.0092754438519477,-0.0,-6.21830453795269e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.371374830545392e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,2.4971730454126373e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,1.8444045053911395e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,2.497171954018995e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.000118454969197,285.1344299316406,294.1499938964844,285.2822570800781,283.5367736816406,284.5108337402344,283.5677490234375,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530699130147,3.1642780062846043e-10,0.0002530695928726,-0.0005788245471194,0.0,0.0,0.0,-0.0014254105044528,60.0,-0.0092754438519477,-0.0,-6.21830453795269e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,1.873336259450297e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,1.9727141989278607e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,1.4570408893632704e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,1.9727134713321e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.357693488709629e-05,285.13677978515625,294.1499938964844,285.3525695800781,283.6076965332031,284.5114440917969,283.5740661621094,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000195286804228,2.453308389771536e-10,0.0001952865568455,-0.0004496923938859,0.0,0.0,0.0,-0.0011006550630554,60.0,0.0187918078154325,-0.0,-3.880637589048774e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,1.4836292393738404e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,1.5623338185832836e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,1.1539350452949291e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.562333090987522e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.411027763737366e-05,285.1382141113281,294.1499938964844,285.4232482910156,283.6778259277344,284.51190185546875,283.57879638671875,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000158083246788,1.9772210257951168e-10,0.0001580830430611,-0.0003617318288888,0.0,0.0,0.0,-0.0008904376882128,60.0,0.0301517881453037,-0.0,-2.434009882534837e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,1.0542031304794364e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,1.1101272320956925e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,8.199365765904076e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,1.1101266863988712e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,5.265957952360623e-05,285.140625,294.1499938964844,285.565673828125,283.8155517578125,284.5124206542969,283.5851745605469,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123267938965,1.4049247876180004e-10,0.0001123266556533,-0.0002570304786786,0.0,0.0,0.0,-0.0006327047012746,60.0,0.0370563082396984,-0.0,-1.2289103068496843e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,1.0542031304794364e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,1.1101272320956925e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,8.199365765904076e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,1.1101266863988712e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,5.265957952360623e-05,285.140625,294.1499938964844,285.565673828125,283.8155517578125,284.5124206542969,283.5851745605469,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123267938965,1.4049247876180004e-10,0.0001123266556533,-0.0002570304786786,0.0,0.0,0.0,-0.0006327047012746,60.0,0.0370563082396984,-0.0,-1.2289103068496843e-09,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.393422038148856e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.785632988088764e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,5.750445325247711e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.785629350109957e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,3.693163671414368e-05,285.1421203613281,294.1499938964844,285.7095031738281,283.9493408203125,284.51275634765625,283.589111328125,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.87781536928378e-05,9.853150934047148e-11,7.877805910538882e-05,-0.0001802630577003,0.0,0.0,0.0,-0.0004437347524799,60.0,0.0370836146175861,-0.0,-6.044530431736913e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.393422038148856e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.785632988088764e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,5.750445325247711e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.785629350109957e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,3.693163671414368e-05,285.1421203613281,294.1499938964844,285.7095031738281,283.9493408203125,284.51275634765625,283.589111328125,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.87781536928378e-05,9.853150934047148e-11,7.877805910538882e-05,-0.0001802630577003,0.0,0.0,0.0,-0.0004437347524799,60.0,0.0370836146175861,-0.0,-6.044530431736913e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,4.338719918450806e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,4.568883014144376e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,3.374563448232948e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,4.568881195154972e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,2.1672783987014554e-05,285.1427307128906,294.1499938964844,285.8547668457031,284.0786437988281,284.51287841796875,283.5908508300781,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.623008499038406e-05,5.782207351812119e-11,4.623002678272314e-05,-0.0001057851768564,0.0,0.0,0.0,-0.0002604007313493,60.0,0.0294649302959442,-0.0,-2.0815880963365166e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,4.338719918450806e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,4.568883014144376e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,3.374563448232948e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,4.568881195154972e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,2.1672783987014554e-05,285.1427307128906,294.1499938964844,285.8547668457031,284.0786437988281,284.51287841796875,283.5908508300781,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.623008499038406e-05,5.782207351812119e-11,4.623002678272314e-05,-0.0001057851768564,0.0,0.0,0.0,-0.0002604007313493,60.0,0.0294649302959442,-0.0,-2.0815880963365166e-10,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,2.01132661459269e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,2.1180246676522074e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,1.5643666984033189e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,2.1180237581575057e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,1.0046982424682938e-05,285.14288330078125,294.1499938964844,286.00146484375,284.2028503417969,284.512939453125,283.5914001464844,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.143128040188457e-05,2.680505817309609e-11,2.1431253117043525e-05,-4.903967055724934e-05,0.0,0.0,0.0,-0.0001207162131322,60.0,0.0186333861202001,-0.0,-4.4733897142101846e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,2.01132661459269e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,2.1180246676522074e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,1.5643666984033189e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,2.1180237581575057e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,1.0046982424682938e-05,285.14288330078125,294.1499938964844,286.00146484375,284.2028503417969,284.512939453125,283.5914001464844,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.143128040188457e-05,2.680505817309609e-11,2.1431253117043525e-05,-4.903967055724934e-05,0.0,0.0,0.0,-0.0001207162131322,60.0,0.0186333861202001,-0.0,-4.4733897142101846e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,1.2503151083365085e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,1.3166426242605669e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.724683422973612e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,1.316642055826378e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,6.245576969376998e-06,285.1429138183594,294.1499938964844,286.0753479003906,284.2628479003906,284.512939453125,283.5914611816406,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.332259034825256e-05,1.6663136148675758e-11,1.3322573977347927e-05,-3.048506005143281e-05,0.0,0.0,0.0,-7.504227687604725e-05,60.0,0.0141828451305627,-0.0,-1.728663739930525e-11,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,7.022626391517406e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,7.395167358481558e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,5.46204830698116e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,7.395164516310615e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,3.507944029479404e-06,285.1429138183594,294.1499938964844,286.1495666503906,284.32135009765625,284.512939453125,283.59149169921875,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.48292541175033e-06,9.35918009759007e-12,7.482915862055961e-06,-1.7122572899097577e-05,0.0,0.0,0.0,-4.214912769384682e-05,60.0,0.0097629427909851,-0.0,-5.4534419514917776e-12,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,1.3185599812004514e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,1.3885077976283358e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.0255476468046257e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,1.388507229194147e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,6.586473659808689e-07,285.1428527832031,294.1499938964844,286.299072265625,284.4334716796875,284.512939453125,283.5914611816406,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4049866194909557e-06,1.7572902768353549e-12,1.404984800501552e-06,-3.214917569493992e-06,0.0,0.0,0.0,-7.9138990258798e-06,60.0,0.0033025487791746,-0.0,-1.922521928980625e-13,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,1.3185599812004514e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,1.3885077976283358e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.0255476468046257e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,1.388507229194147e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,6.586473659808689e-07,285.1428527832031,294.1499938964844,286.299072265625,284.4334716796875,284.512939453125,283.5914611816406,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4049866194909557e-06,1.7572902768353549e-12,1.404984800501552e-06,-3.214917569493992e-06,0.0,0.0,0.0,-7.9138990258798e-06,60.0,0.0033025487791746,-0.0,-1.922521928980625e-13,0.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.050000000745058,-3.6678331483130924e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.050000000745058,-3.8624068388060095e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.050000000745058,-2.852762026606115e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.050000000745058,-3.86240506244917e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.0,0.050000000745058,-1.8321568262535948e-08,285.1428527832031,291.1499938964844,286.45001220703125,284.5386047363281,284.512939453125,283.5914611816406,285.0623779296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.90814101081105e-08,-4.8896172890776016e-14,-3.9081360370119e-08,8.942745921558527e-08,0.0,0.0,0.0,2.2014137357473373e-07,60.0,0.0007475150050595,-0.0,-1.4876155102496559e-16,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.050000000745058,-3.6678331483130924e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.050000000745058,-3.8624068388060095e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.050000000745058,-2.852762026606115e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.050000000745058,-3.86240506244917e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.0,0.050000000745058,-1.8321568262535948e-08,285.1428527832031,291.1499938964844,286.45001220703125,284.5386047363281,284.512939453125,283.5914611816406,285.0623779296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.90814101081105e-08,-4.8896172890776016e-14,-3.9081360370119e-08,8.942745921558527e-08,0.0,0.0,0.0,2.2014137357473373e-07,60.0,0.0007475150050595,-0.0,-1.4876155102496559e-16,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.6341254711151123,0.050000000745058,0.0408409610390663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.6341254711151123,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.6341254711151123,0.050000000745058,0.0317652001976966,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.6341254711151123,0.050000000745058,0.0430075004696846,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.6341254711151123,0.050000000745058,0.2040090262889862,285.0977783203125,291.1499938964844,286.5262756347656,284.5895690917969,293.5323181152344,295.0998229980469,285.2071838378906,1.0,0.1097138077020645,0.0526834242045879,0.0526834242045879,1.0,1.0,-0.4354106485843658,4.8668629460735247e-05,0.4353619813919067,-0.1327348351478576,0.0,0.0,0.0,10.177062034606934,60.0,1179.1951904296875,-0.0,17.541316986083984,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.6313382983207703,0.050000000745058,0.0452364310622215,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.6313382983207703,0.050000000745058,0.0476361401379108,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.6313382983207703,0.050000000745058,0.0351838916540145,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.6313382983207703,0.050000000745058,0.0476361401379108,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.6313382983207703,0.050000000745058,0.2259653359651565,285.775390625,291.1499938964844,286.6034240722656,284.6410522460937,294.6850891113281,298.0041198730469,286.4117431640625,1.0,0.1210936307907104,0.1053668484091758,0.1053668484091758,1.0,1.0,-0.4820005893707275,0.0025047517847269,0.4794958233833313,-0.1413989961147308,0.0,0.0,0.0,12.501195907592772,60.0,2401.324462890625,-0.0,23.830564498901367,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8839111328125,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.2707214355469,1.0,0.1406007558107376,0.2107336968183517,0.2107336968183517,1.0,1.0,-0.4867385029792785,0.026075579226017,0.4606629014015198,-0.1190771907567977,0.0,0.0,0.0,20.02116775512696,60.0,2348.304443359375,-0.0,33.12913513183594,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8839111328125,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.2707214355469,1.0,0.1406007558107376,0.2107336968183517,0.2107336968183517,1.0,1.0,-0.4867385029792785,0.026075579226017,0.4606629014015198,-0.1190771907567977,0.0,0.0,0.0,20.02116775512696,60.0,2348.304443359375,-0.0,33.12913513183594,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.549203097820282,0.050000000745058,0.2288713753223419,288.6065368652344,291.1499938964844,286.8399353027344,284.7982177734375,294.76025390625,298.1318054199219,288.9424743652344,1.0,0.1490057408809662,0.26341712474823,0.26341712474823,1.0,1.0,-0.4882020056247711,0.0398242473602294,0.4483777582645416,-0.1057502776384353,0.0,0.0,0.0,23.69232749938965,60.0,2139.672119140625,-0.0,37.633766174316406,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.532392144203186,0.050000000745058,0.0459497980773448,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.532392144203186,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.532392144203186,0.050000000745058,0.2295287549495697,289.2523193359375,291.1499938964844,286.9203186035156,284.8514404296875,294.79412841796875,298.14959716796875,289.560791015625,1.0,0.1565672308206558,0.410733699798584,0.410733699798584,0.997812807559967,1.0,-0.4896045625209808,0.0993423089385032,0.3902622759342193,-0.0468435287475585,0.0,0.0,0.0,27.218978881835938,60.0,1937.8765869140625,-0.0,41.96440505981445,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5095488429069519,0.050000000745058,0.230725422501564,290.3730163574219,291.1499938964844,287.083251953125,284.9588623046875,293.7714538574219,298.2037353515625,290.58843994140625,1.0,0.1693880707025528,0.705366849899292,0.705366849899292,0.993438482284546,1.0,-0.4921571612358093,0.2014985978603363,0.2906585931777954,0.0542527772486209,0.0,0.0,0.0,33.638404846191406,60.0,1356.36767578125,-0.0,49.91457748413086,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5095488429069519,0.050000000745058,0.230725422501564,290.3730163574219,291.1499938964844,287.083251953125,284.9588623046875,293.7714538574219,298.2037353515625,290.58843994140625,1.0,0.1693880707025528,0.705366849899292,0.705366849899292,0.993438482284546,1.0,-0.4921571612358093,0.2014985978603363,0.2906585931777954,0.0542527772486209,0.0,0.0,0.0,33.638404846191406,60.0,1356.36767578125,-0.0,49.91457748413086,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484741210937,0.5010692477226257,0.050000000745058,0.0463057048618793,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484741210937,0.5010692477226257,0.050000000745058,0.048762135207653,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484741210937,0.5010692477226257,0.050000000745058,0.036015547811985,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484741210937,0.5010692477226257,0.050000000745058,0.048762135207653,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484741210937,0.5010692477226257,0.050000000745058,0.2313065826892852,290.7822265625,291.1499938964844,287.1737976074219,285.018310546875,293.4897155761719,298.2367248535156,290.9361877441406,1.0,0.1752619743347168,0.8670438528060913,0.8670438528060913,0.9910380840301514,1.0,-0.4933968484401703,0.2129047513008117,0.2804920971393585,0.065310887992382,0.0,0.0,0.0,36.75090789794922,60.0,1040.7354736328125,-0.0,53.81579208374024,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.495449423789978,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.495449423789978,0.050000000745058,0.2317439317703247,291.0523376464844,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.2454528808594,291.1952514648437,1.0,0.1795469522476196,1.0,1.0,0.9890641570091248,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075230240821,0.0,0.0,0.0,39.0925407409668,60.0,884.7106323242188,-0.0,56.765872955322266,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5995483398437,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.7249450683594,1.0,0.1875078827142715,1.0,1.0,0.9890978932380676,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442733764648,48.0,682.239501953125,-0.0,62.48282623291016,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5995483398437,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.7249450683594,1.0,0.1875078827142715,1.0,1.0,0.9890978932380676,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442733764648,48.0,682.239501953125,-0.0,62.48282623291016,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834421277046203,0.050000000745058,0.046604998409748,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834421277046203,0.050000000745058,0.0490773059427738,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834421277046203,0.050000000745058,0.036248330026865,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834421277046203,0.050000000745058,0.0490773059427738,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834421277046203,0.050000000745058,0.232801616191864,292.0404968261719,290.6499938964844,287.5774230957031,285.28094482421875,293.5922546386719,298.2748718261719,292.1435546875,1.0,0.1890119761228561,1.0,1.0,0.9891298413276672,1.0,-0.4965863823890686,0.2170045673847198,0.2795818150043487,0.0686291605234146,0.0,0.0,0.0,44.754730224609375,48.0,551.0238647460938,-0.0,63.946807861328125,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.483490914106369,0.050000000745058,0.232797086238861,292.063232421875,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.27593994140625,292.1650695800781,1.0,0.1889526546001434,1.0,1.0,0.9891316890716552,1.0,-0.4965767562389374,0.2170003801584243,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73055267333984,36.0,544.4728393554688,-0.0,63.916015625,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2605895996094,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2860107421875,292.3520812988281,1.0,0.1877617388963699,1.0,1.0,0.9891485571861268,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169097900391,36.0,488.4263610839844,-0.0,63.15355682373047,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048497200012,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4378967285156,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.2967224121094,292.5202941894531,1.0,0.1854823231697082,1.0,1.0,0.9872898459434508,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.907814025878906,25.0,439.497802734375,-0.0,61.59754180908203,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920223653316498,0.050000000745058,0.0464507155120372,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920223653316498,0.050000000745058,0.0489148385822773,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920223653316498,0.050000000745058,0.0361283347010612,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920223653316498,0.050000000745058,0.0489148385822773,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920223653316498,0.050000000745058,0.2320309430360794,292.6431884765625,289.6499938964844,287.8714904785156,285.4695739746094,293.7395935058594,298.31134033203125,292.7154541015625,1.0,0.1812907010316848,1.0,1.0,0.9848642349243164,1.0,-0.49494269490242,0.2163658142089843,0.2785768806934356,0.0683927610516548,0.0,0.0,0.0,40.629154205322266,25.0,384.9577026367188,-0.0,58.708377838134766,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.2317532449960708,292.7419738769531,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.3193664550781,292.8095703125,1.0,0.1785191297531128,1.0,1.0,0.983572483062744,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262390136719,25.0,359.7486877441406,-0.0,56.8291015625,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
