time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205140,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.499540776014328,0.1802918463945388,0.0463286712765693,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.499540776014328,0.050000000745058,0.0487863197922706,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.499540776014328,0.050000000745058,0.0360334105789661,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.499540776014328,0.050000000745058,0.0487863197922706,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.499540776014328,0.050000000745058,0.2314213067293167,292.8851013183594,289.1499938964844,288.0275573730469,285.5686340332031,293.8180847167969,298.3322448730469,292.9461975097656,1.0,0.1754182577133178,1.0,1.0,0.9815325736999512,1.0,-0.4936420917510986,0.2158633768558502,0.2777787148952484,0.0682055801153183,0.0,0.0,0.0,37.365570068359375,25.0,324.7934265136719,-0.0,54.588260650634766,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240478515625,0.7897564768791199,0.1845494508743286,0.1496973931789398,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.519882321357727,0.050000000745058,0.048513364046812,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.519882321357727,0.050000000745058,0.0358318053185939,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.519882321357727,0.050000000745058,0.048513364046812,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.519882321357727,0.050000000745058,0.2301265150308609,293.0115966796875,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.32598876953125,293.078125,1.0,0.1748657375574112,1.0,1.0,0.9798550605773926,1.0,-0.6152176856994629,0.267360508441925,0.3478571772575378,0.0925709083676338,0.0,0.0,0.0,31.418813705444336,25.0,336.2107238769531,-0.0,65.86854553222656,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33306884765625,0.865810751914978,0.1912793517112732,0.1706056147813797,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519197583198547,0.050000000745058,0.0482279062271118,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.8357176780700684,0.1712317317724228,0.1189101859927177,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519197583198547,0.050000000745058,0.0482279062271118,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519197583198547,0.050000000745058,0.2287724167108535,293.3251953125,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279968261719,293.36376953125,1.0,0.1752847135066986,1.0,1.0,0.8825294971466064,1.0,-0.7377074956893921,0.3219091296195984,0.4157983660697937,0.1243451759219169,0.0,0.0,0.0,25.318920135498047,25.0,304.9216003417969,-0.0,77.95588684082031,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33306884765625,0.865810751914978,0.1912793517112732,0.1706056147813797,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519197583198547,0.050000000745058,0.0482279062271118,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.8357176780700684,0.1712317317724228,0.1189101859927177,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519197583198547,0.050000000745058,0.0482279062271118,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519197583198547,0.050000000745058,0.2287724167108535,293.3251953125,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279968261719,293.36376953125,1.0,0.1752847135066986,1.0,1.0,0.8825294971466064,1.0,-0.7377074956893921,0.3219091296195984,0.4157983660697937,0.1243451759219169,0.0,0.0,0.0,25.318920135498047,25.0,304.9216003417969,-0.0,77.95588684082031,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.88828444480896,0.2022921591997146,0.1796609908342361,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572561025619507,0.050000000745058,0.048190452158451,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954528808594,0.8530882596969604,0.1785328537225723,0.1238525882363319,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572561025619507,0.050000000745058,0.048190452158451,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572561025619507,0.1504242569208145,0.2285947501659393,293.49176025390625,288.1499938964844,288.4488830566406,285.8321533203125,293.8365173339844,298.1552124023437,293.5129699707031,1.0,0.1755092740058899,1.0,1.0,0.7904900908470154,1.0,-0.7542209625244141,0.3357479572296142,0.4184729754924774,0.135083332657814,0.0,0.0,0.0,24.532516479492188,25.0,204.90264892578125,-0.0,79.7659683227539,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5026550292969,0.9086695909500122,0.2030096501111984,0.1801746636629104,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5713457465171814,0.050000000745058,0.0481008253991603,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50201416015625,0.8715189099311829,0.1790434271097183,0.124106116592884,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5713457465171814,0.050000000745058,0.0481008253991603,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.48638916015625,0.5999858379364014,0.1510073542594909,0.2586092054843902,293.4986572265625,287.6499938964844,288.4584655761719,285.8381042480469,293.8280334472656,298.1508178710937,293.51837158203125,1.0,0.1760176420211792,1.0,1.0,0.7852038741111755,1.0,-0.7906480431556702,0.3533128201961517,0.437335193157196,0.1421977877616882,0.0,0.0,0.0,22.577356338500977,43.0,199.82569885253903,-0.0,83.49962615966797,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662536621094,0.8880276679992676,0.2136714905500412,0.09771528840065,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.6892949938774109,0.050000000745058,0.0476533472537994,298.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662536621094,0.8880276679992676,0.186048537492752,0.0760007798671722,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.6892949938774109,0.050000000745058,0.0476533472537994,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.9342198967933656,0.1541690230369568,0.5606122612953186,293.5693664550781,287.6499938964844,288.5468444824219,285.8925476074219,293.7685546875,298.09283447265625,293.5828857421875,1.0,0.1840033084154129,1.0,1.0,0.7365410923957825,1.0,-0.9956218600273132,0.4518387913703918,0.5437830686569214,0.2060821950435638,0.0,0.0,0.0,13.575127601623535,43.0,155.05532836914062,-0.0,112.86915588378906,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6051025390625,0.9013325572013856,0.2236269861459732,0.1072008609771728,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995788574219,0.6774193048477173,0.050000000745058,0.0476764664053916,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6051025390625,0.9013325572013856,0.1928457915782928,0.0833784490823745,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995788574219,0.6774193048477173,0.050000000745058,0.0476764664053916,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053161621094,0.9276968240737916,0.1568786650896072,0.5784492492675781,293.60565185546875,287.1499938964844,288.6352844238281,285.9467468261719,293.5556640625,298.19146728515625,293.6053771972656,1.0,0.1918583512306213,1.0,1.0,0.6253241300582886,1.0,-1.037300944328308,0.508574366569519,0.5287266373634338,0.2546135187149048,0.0,0.0,0.0,14.680992126464844,63.0,65.92865753173828,-0.0,127.52937316894533,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4731140136719,0.9058464765548706,0.2347053587436676,0.1105773150920867,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.46990966796875,0.9519132375717164,0.1448361724615097,0.1326703131198883,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4731140136719,0.9058464765548706,0.2006642371416092,0.0860045775771141,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5057373046875,0.6734812259674072,0.1392500251531601,0.047684445977211,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.47296142578125,0.908183753490448,0.1608437895774841,0.5563183426856995,293.46533203125,287.1499938964844,288.75079345703125,286.01708984375,292.61334228515625,298.2637634277344,293.4065246582031,1.0,0.205621913075447,1.0,1.0,0.4801830649375915,1.0,-1.1199296712875366,0.6773059964179993,0.4426236748695373,0.4071108400821686,0.0,0.0,0.0,15.983665466308594,63.0,-341.02667236328125,-0.0,157.51235961914062,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.23223876953125,0.9024218916893004,0.2400436997413635,0.1080148443579673,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2225952148437,0.9670449495315552,0.1452371478080749,0.1370530277490615,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23223876953125,0.9024218916893004,0.2044744342565536,0.0840115472674369,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2409362792969,0.897379994392395,0.1407690197229385,0.1119054183363914,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2322692871094,0.9024218916893004,0.1629670113325119,0.5395565032958984,293.21405029296875,286.6499938964844,288.81231689453125,286.0543212890625,291.82568359375,298.2585754394531,293.1131591796875,1.0,0.2144933044910431,1.0,1.0,0.4028902649879455,1.0,-1.175989031791687,0.8149281740188599,0.3610608875751495,0.5334752798080444,0.0,0.0,0.0,16.610267639160156,83.0,-713.1437377929688,-0.0,179.66543579101562,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685607910156,0.9177355766296388,0.2519641518592834,0.1193584203720092,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593444824219,0.9521617889404296,0.1459050774574279,0.1383801698684692,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685607910156,0.9177355766296388,0.2127483636140823,0.0928343310952186,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.9384716749191284,0.139979213476181,0.133142739534378,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86199951171875,0.9470582604408264,0.1667612940073013,0.6469290852546692,291.8352355957031,286.1499938964844,288.9892272949219,286.1605834960937,289.8324584960937,298.1581726074219,291.696533203125,1.0,0.2451767921447754,1.0,1.0,0.1804563999176025,1.0,-1.3567583560943604,1.2392500638961792,0.1175083070993423,0.9210388660430908,0.0,0.0,0.0,20.167648315429688,103.0,-1664.28076171875,-0.0,269.7900390625,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685607910156,0.9177355766296388,0.2519641518592834,0.1193584203720092,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593444824219,0.9521617889404296,0.1459050774574279,0.1383801698684692,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685607910156,0.9177355766296388,0.2127483636140823,0.0928343310952186,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.9384716749191284,0.139979213476181,0.133142739534378,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86199951171875,0.9470582604408264,0.1667612940073013,0.6469290852546692,291.8352355957031,286.1499938964844,288.9892272949219,286.1605834960937,289.8324584960937,298.1581726074219,291.696533203125,1.0,0.2451767921447754,1.0,1.0,0.1804563999176025,1.0,-1.3567583560943604,1.2392500638961792,0.1175083070993423,0.9210388660430908,0.0,0.0,0.0,20.167648315429688,103.0,-1664.28076171875,-0.0,269.7900390625,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790771484375,0.9645362496376038,0.2575905919075012,0.1624181419610977,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.891108512878418,0.1448200941085815,0.1378912329673767,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788024902344,0.9645362496376038,0.2155893594026565,0.1263252198696136,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6906433105469,0.8766605257987976,0.1377633810043335,0.1314436048269271,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812744140625,0.9349769949913024,0.1647728681564331,0.7452633380889893,290.6676025390625,286.1462097167969,289.16583251953125,286.2652893066406,289.34674072265625,298.0768127441406,290.5933837890625,1.0,0.2826762795448303,1.0,1.0,0.108273833990097,1.0,-1.563322901725769,1.5341410636901855,0.0291817616671323,1.1733521223068235,0.0,0.0,0.0,26.88419342041016,123.0,-1470.1458740234375,-0.0,413.6298522949219,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790771484375,0.9645362496376038,0.2575905919075012,0.1624181419610977,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.891108512878418,0.1448200941085815,0.1378912329673767,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788024902344,0.9645362496376038,0.2155893594026565,0.1263252198696136,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6906433105469,0.8766605257987976,0.1377633810043335,0.1314436048269271,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812744140625,0.9349769949913024,0.1647728681564331,0.7452633380889893,290.6676025390625,286.1462097167969,289.16583251953125,286.2652893066406,289.34674072265625,298.0768127441406,290.5933837890625,1.0,0.2826762795448303,1.0,1.0,0.108273833990097,1.0,-1.563322901725769,1.5341410636901855,0.0291817616671323,1.1733521223068235,0.0,0.0,0.0,26.88419342041016,123.0,-1470.1458740234375,-0.0,413.6298522949219,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.9485652446746826,0.2518850564956665,0.2294050008058548,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11260986328125,0.7815220952033997,0.1431410014629364,0.1370036303997039,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025695800781,0.8879973292350769,0.2110632956027984,0.1492344588041305,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11431884765625,0.7677863836288452,0.1355839818716049,0.1300089955329895,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.10888671875,0.8153083324432373,0.1621299386024475,0.7364089488983154,290.09979248046875,286.1148376464844,289.2965087890625,286.34185791015625,289.2966613769531,297.942626953125,290.0643005371094,1.0,0.3112455904483795,1.0,1.0,0.054700568318367,1.0,-1.658796787261963,1.6578651666641235,0.0009315650677308,1.2784465551376345,0.0,0.0,0.0,40.840065002441406,123.0,-1101.355712890625,-0.0,536.605224609375,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9934997558594,0.8878774046897888,0.2497368901968002,0.2274558097124099,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0027160644531,0.7386066913604736,0.1424508839845657,0.136739507317543,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.8379639387130737,0.2098581343889236,0.1484447866678238,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.00396728515625,0.7264741659164429,0.1347626149654388,0.1296005696058273,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0001525878906,0.7686399817466736,0.1611677259206771,0.7337936758995056,289.99383544921875,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8938903808594,289.9686279296875,1.0,0.3198052644729614,1.0,1.0,0.0360912792384624,1.0,-1.6515610218048096,1.6513952016830444,0.0001657703251112,1.273496150970459,0.0,0.0,0.0,49.64886474609375,111.0,-929.4956665039062,-0.0,566.4172973632812,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86181640625,0.8354759812355042,0.2478160113096237,0.2249635308980941,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670654296875,0.6966240406036377,0.1412495970726013,0.136040985584259,297.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631286621094,0.7900463342666626,0.2084061503410339,0.1473946720361709,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8677978515625,0.6829367876052856,0.1333345174789428,0.1286680251359939,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8656311035156,0.725455105304718,0.1595172137022018,0.7282282114028931,289.8619689941406,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8284606933594,289.84722900390625,1.0,0.3307751417160034,1.0,1.0,0.0,1.0,-1.6386641263961792,1.6386611461639404,2.9266848287079483e-06,1.2634307146072388,0.0,0.0,0.0,62.27785110473633,111.0,-641.262939453125,-0.0,606.6467895507812,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7858581542969,0.8105562329292297,0.2478488981723785,0.2244888246059417,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.6725483536720276,0.1403245776891708,0.1353908777236938,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7865905761719,0.7644619941711426,0.2078584432601928,0.1469666063785553,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78924560546875,0.6592159867286682,0.1321927011013031,0.1278086453676223,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7880249023437,0.7015613317489624,0.1582271009683609,0.7233206033706665,289.7859802246094,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78778076171875,289.7778625488281,1.0,0.3385960161685943,1.0,1.0,0.0,1.0,-1.6298710107803345,1.6298688650131226,2.1689158984372625e-06,1.2564256191253662,0.0,0.0,0.0,71.1962890625,99.0,-421.47314453125,-0.0,634.9182739257812,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.790240466594696,0.2510465085506439,0.2268633842468261,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518347263336182,0.1393672227859497,0.1345883905887603,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443262338638306,0.2085743844509124,0.1473516374826431,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389466524124146,0.1307970136404037,0.12659353017807,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784897446632385,0.156736135482788,0.7168353199958801,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7427673339844,1.0,0.347047358751297,1.0,1.0,0.0,1.0,-1.622968316078186,1.622966170310974,2.151396756744361e-06,1.2508825063705444,0.0,0.0,0.0,80.8758773803711,87.0,-131.4236602783203,-0.0,667.4595947265625,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.790240466594696,0.2510465085506439,0.2268633842468261,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518347263336182,0.1393672227859497,0.1345883905887603,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443262338638306,0.2085743844509124,0.1473516374826431,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389466524124146,0.1307970136404037,0.12659353017807,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784897446632385,0.156736135482788,0.7168353199958801,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7427673339844,1.0,0.347047358751297,1.0,1.0,0.0,1.0,-1.622968316078186,1.622966170310974,2.151396756744361e-06,1.2508825063705444,0.0,0.0,0.0,80.8758773803711,87.0,-131.4236602783203,-0.0,667.4595947265625,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919499278068542,0.2564444839954376,0.2313555628061294,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488308310508728,0.1394638866186142,0.1345075964927673,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434170246124268,0.2108467519283294,0.1487477421760559,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.6354532241821289,0.1304456144571304,0.1260910779237747,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6746039986610413,0.1564991325139999,0.7147495746612549,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489105701446533,1.0,1.0,0.0,1.0,-1.6268283128738403,1.6268260478973389,2.161052634619409e-06,1.2538716793060305,0.0,0.0,0.0,82.64778900146484,75.0,32.442745208740234,-0.0,677.7236328125,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919499278068542,0.2564444839954376,0.2313555628061294,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488308310508728,0.1394638866186142,0.1345075964927673,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434170246124268,0.2108467519283294,0.1487477421760559,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.6354532241821289,0.1304456144571304,0.1260910779237747,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6746039986610413,0.1564991325139999,0.7147495746612549,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489105701446533,1.0,1.0,0.0,1.0,-1.6268283128738403,1.6268260478973389,2.161052634619409e-06,1.2538716793060305,0.0,0.0,0.0,82.64778900146484,75.0,32.442745208740234,-0.0,677.7236328125,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063651323318481,0.2630575597286224,0.2368990629911422,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560208797454834,0.1403779983520507,0.1350463628768921,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535234093666077,0.2140927016735077,0.1507518887519836,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415188908576965,0.1309055536985397,0.1262020021677017,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821119785308838,0.1572445929050445,0.716363251209259,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466747105121612,1.0,1.0,0.0,1.0,-1.6386035680770874,1.6386014223098757,2.19084222408128e-06,1.263129949569702,0.0,0.0,0.0,79.25751495361328,63.0,124.48502349853516,-0.0,674.2628173828125,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063651323318481,0.2630575597286224,0.2368990629911422,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560208797454834,0.1403779983520507,0.1350463628768921,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535234093666077,0.2140927016735077,0.1507518887519836,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415188908576965,0.1309055536985397,0.1262020021677017,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821119785308838,0.1572445929050445,0.716363251209259,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466747105121612,1.0,1.0,0.0,1.0,-1.6386035680770874,1.6386014223098757,2.19084222408128e-06,1.263129949569702,0.0,0.0,0.0,79.25751495361328,63.0,124.48502349853516,-0.0,674.2628173828125,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.8211715817451477,0.2680692672729492,0.2410963773727417,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.6659332513809204,0.1413666009902954,0.1357049494981765,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.7658705711364746,0.2167063355445861,0.1523665785789489,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.650314450263977,0.1315792798995971,0.1265641301870346,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6925829648971558,0.1581871956586837,0.7192003130912781,289.98248291015625,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.9928283691406,1.0,0.3436073958873749,1.0,1.0,0.0,1.0,-1.6502110958099363,1.650208830833435,2.2204790184332523e-06,1.272273302078247,0.0,0.0,0.0,74.94892120361328,63.0,162.51177978515625,-0.0,666.8903198242188,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.829117476940155,0.2704710960388183,0.2431072294712066,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.023193359375,0.6718660593032837,0.1418997049331665,0.1360728293657302,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.7730579376220703,0.2179865837097168,0.1531581729650497,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.6556684970855713,0.1319668889045715,0.126795008778572,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6987603902816772,0.1587111204862594,0.7208777070045471,290.0266418457031,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0373840332031,1.0,0.3418993949890136,1.0,1.0,0.0,1.0,-1.6563076972961426,1.6563055515289309,2.236147565781721e-06,1.2770774364471436,0.0,0.0,0.0,72.58056640625,51.0,175.3069305419922,-0.0,662.5396118164062,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8437603712081909,0.2744013369083404,0.2463967651128769,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6832069754600525,0.1428342163562774,0.136730819940567,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.7865928411483765,0.220107689499855,0.1544705778360366,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.6660775542259216,0.1326686292886734,0.1272339820861816,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103281617164612,0.1596417874097824,0.723949670791626,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.11114501953125,1.0,0.3388806283473968,1.0,1.0,0.0,1.0,-1.6668370962142944,1.666834831237793,2.263371015942539e-06,1.2853749990463257,0.0,0.0,0.0,68.41911315917969,51.0,191.1108856201172,-0.0,654.6427001953125,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616300225257874,0.2784522771835327,0.2497873604297638,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970637440681458,0.1438613682985305,0.1374677568674087,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.802903413772583,0.2223182618618011,0.1558396518230438,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6791080832481384,0.1334612220525741,0.1277502030134201,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232675552368164,0.1606745719909668,0.727448046207428,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355605602264404,1.0,1.0,0.0,1.0,-1.678255558013916,1.6782532930374146,2.293125362484716e-06,1.29437255859375,0.0,0.0,0.0,63.86172866821289,39.0,202.5453338623047,-0.0,645.7582397460938,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108374118804932,0.2868578732013702,0.2568235397338867,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315971851348877,0.1461414098739624,0.1391364932060241,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429129719734192,0.2269510179758072,0.1587124764919281,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143899202346802,0.1352663189172744,0.1289722919464111,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570399641990662,0.1629819571971893,0.7354611754417419,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282667994499206,1.0,1.0,0.0,1.0,-1.7032430171966553,1.7032407522201538,2.359073278057622e-06,1.31405508518219,0.0,0.0,0.0,53.86848449707031,27.0,216.26133728027344,-0.0,625.7230224609375,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108374118804932,0.2868578732013702,0.2568235397338867,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315971851348877,0.1461414098739624,0.1391364932060241,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429129719734192,0.2269510179758072,0.1587124764919281,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143899202346802,0.1352663189172744,0.1289722919464111,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570399641990662,0.1629819571971893,0.7354611754417419,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282667994499206,1.0,1.0,0.0,1.0,-1.7032430171966553,1.7032407522201538,2.359073278057622e-06,1.31405508518219,0.0,0.0,0.0,53.86848449707031,27.0,216.26133728027344,-0.0,625.7230224609375,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880387783050536,0.295598030090332,0.2641423940658569,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850971221923828,0.148656815290451,0.1410105526447296,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908174455165863,0.2317972630262375,0.1617215573787689,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.76458340883255,0.1372987926006317,0.1303922981023788,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141229748725891,0.1655323952436447,0.7444995045661926,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204088807106018,1.0,1.0,0.0,1.0,-1.7304494380950928,1.7304470539093018,2.432176188449376e-06,1.3354707956314087,0.0,0.0,0.0,43.0540657043457,25.0,222.16583251953125,-0.0,603.3966064453125,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880387783050536,0.295598030090332,0.2641423940658569,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850971221923828,0.148656815290451,0.1410105526447296,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908174455165863,0.2317972630262375,0.1617215573787689,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.76458340883255,0.1372987926006317,0.1303922981023788,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141229748725891,0.1655323952436447,0.7444995045661926,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204088807106018,1.0,1.0,0.0,1.0,-1.7304494380950928,1.7304470539093018,2.432176188449376e-06,1.3354707956314087,0.0,0.0,0.0,43.0540657043457,25.0,222.16583251953125,-0.0,603.3966064453125,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986673593521118,0.3066717684268951,0.2421752959489822,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238229751586914,0.1512862592935562,0.1432722061872482,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606204628944396,0.2367391735315323,0.1650028079748153,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025773763656616,0.1394371539354324,0.132192388176918,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517069220542908,0.1682194620370865,0.7554255723953247,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143787980079651,1.0,1.0,0.0,1.0,-1.7260724306106567,1.7260700464248655,2.4206831312767463e-06,1.3323121070861816,0.0,0.0,0.0,37.8032455444336,43.0,222.12828063964844,-0.0,577.6773681640625,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986673593521118,0.3066717684268951,0.2421752959489822,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238229751586914,0.1512862592935562,0.1432722061872482,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606204628944396,0.2367391735315323,0.1650028079748153,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025773763656616,0.1394371539354324,0.132192388176918,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517069220542908,0.1682194620370865,0.7554255723953247,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143787980079651,1.0,1.0,0.0,1.0,-1.7260724306106567,1.7260700464248655,2.4206831312767463e-06,1.3323121070861816,0.0,0.0,0.0,37.8032455444336,43.0,222.12828063964844,-0.0,577.6773681640625,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
