time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978258609771729,0.3202473819255829,0.2363218814134597,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337864875793457,0.1540754437446594,0.1458349972963333,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740444421768188,0.2418211102485656,0.1684932857751846,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124819397926331,0.1417206674814224,0.1342819035053253,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.862269937992096,0.1711634397506714,0.7681689262390137,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172454237937927,1.0,1.0,0.0,1.0,-1.7440555095672607,1.7440531253814695,2.469193987053586e-06,1.346137285232544,0.0,0.0,0.0,37.468143463134766,61.0,220.18736267089844,-0.0,591.1759033203125,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978258609771729,0.3202473819255829,0.2363218814134597,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337864875793457,0.1540754437446594,0.1458349972963333,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740444421768188,0.2418211102485656,0.1684932857751846,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124819397926331,0.1417206674814224,0.1342819035053253,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.862269937992096,0.1711634397506714,0.7681689262390137,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172454237937927,1.0,1.0,0.0,1.0,-1.7440555095672607,1.7440531253814695,2.469193987053586e-06,1.346137285232544,0.0,0.0,0.0,37.468143463134766,61.0,220.18736267089844,-0.0,591.1759033203125,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.99865984916687,0.3263095021247864,0.2421134263277053,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308638334274292,0.1555270850658416,0.1472173035144806,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709429144859314,0.2444099336862564,0.1703063994646072,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092283010482788,0.1429133415222168,0.1354216188192367,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.85894376039505,0.1726998686790466,0.7751109004020691,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.32148277759552,1.0,1.0,0.0,1.0,-1.764540433883667,1.7645378112792969,2.525513536966173e-06,1.3621517419815063,0.0,0.0,0.0,38.63377380371094,61.0,219.4432373046875,-0.0,613.4722290039062,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316528797149658,0.2525056004524231,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236048221588135,0.1570081263780594,0.148656889796257,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621843695640564,0.2470219135284423,0.1721573173999786,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012497425079346,0.1441327929496765,0.1366155296564102,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509339094161987,0.1742484718561172,0.7822826504707336,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273314237594604,1.0,1.0,0.0,1.0,-1.791007161140442,1.7910045385360718,2.5994556835939875e-06,1.3828694820404053,0.0,0.0,0.0,40.61507797241211,79.0,218.592025756836,-0.0,645.0588989257812,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388883471488952,0.2772330641746521,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037884831428528,0.1594914495944976,0.1511368751525879,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.936401903629303,0.2513528764247894,0.1752754747867584,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804573178291321,0.1461838632822036,0.1386880725622177,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306323885917664,0.1767790168523788,0.7943699359893799,291.0985717773437,285.6385803222656,291.2808837890625,287.3724670410156,291.2764587402344,297.7819519042969,291.10919189453125,1.0,0.3399278819561004,1.0,1.0,0.0,1.0,-1.8444112539291384,1.8444085121154783,2.752560476437793e-06,1.4246740341186523,0.0,0.0,0.0,45.668338775634766,79.0,216.6849822998047,-0.0,716.189453125,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.340207040309906,0.2836230099201202,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985278964042664,0.1600309908390045,0.1516857296228408,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295542240142822,0.2522874176502228,0.1759558767080307,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753086090087891,0.1466306298971176,0.1391492933034896,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256179094314575,0.1773164421319961,0.7969916462898254,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430574536323547,1.0,1.0,0.0,1.0,-1.857263803482056,1.857261061668396,2.790174448819016e-06,1.4347283840179443,0.0,0.0,0.0,47.03377914428711,82.0,216.171875,-0.0,734.5597534179688,1.0,283.3539733886719,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.3780597514587755e-21,2.6890298757293878e-21,2.6890296737809964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741577148437,0.9884150624275208,0.3378364741802215,0.3077001869678497,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.7678645253181458,0.1597972214221954,0.1536415666341781,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.8913689851760864,0.2518101632595062,0.1782677471637725,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.7461513876914978,0.1461178511381149,0.140704333782196,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67938232421875,0.7944128513336182,0.1765761226415634,0.805334210395813,287.5968322753906,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3319702148437,1.0,0.3564916849136352,1.0,1.0,0.0,1.0,-1.9030667543411253,1.9030637741088867,2.9279567570483778e-06,1.4714829921722412,0.9778099656105042,0.9778099656105042,0.0,55.101844787597656,85.0,10222.908203125,-0.0,816.830810546875,1.0,283.3095703125,287.8292541503906,290.26953125,291.0104064941406,293.1499938964844,293.1499938964844,283.1499938964844,1678.537841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025430504232645,1.0,0.0,0.0,0.8526623845100403,0.8526644110679626,5.179839135394104e-08,4.260124206542969,4.260114669799805,9.835333003138658e-06,0.0,0.0,-0.0,3957.826416015625,0.0,19.3169002532959,1894.638671875,0.0,0.0,0.2219845503568649,1.0,0.0,3.0,1.0,0.0
12207600,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741577148437,0.9884150624275208,0.3378364741802215,0.3077001869678497,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.7678645253181458,0.1597972214221954,0.1536415666341781,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.8913689851760864,0.2518101632595062,0.1782677471637725,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.7461513876914978,0.1461178511381149,0.140704333782196,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67938232421875,0.7944128513336182,0.1765761226415634,0.805334210395813,287.5968322753906,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3319702148437,1.0,0.3564916849136352,1.0,1.0,0.0,1.0,-1.9030667543411253,1.9030637741088867,2.9279567570483778e-06,1.4714829921722412,0.9778099656105042,0.9778099656105042,0.0,55.101844787597656,85.0,10222.908203125,-0.0,816.830810546875,1.0,283.3095703125,287.8292541503906,290.26953125,291.0104064941406,293.1499938964844,293.1499938964844,283.1499938964844,1678.537841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025430504232645,1.0,0.0,0.0,0.8526623845100403,0.8526644110679626,5.179839135394104e-08,4.260124206542969,4.260114669799805,9.835333003138658e-06,0.0,0.0,-0.0,3957.826416015625,0.0,19.3169002532959,1894.638671875,0.0,0.0,0.2219845503568649,1.0,0.0,3.0,1.0,0.0
12207660,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8864803314208984,0.3193663954734802,0.29188933968544,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.6959068179130554,0.1508494764566421,0.1469614207744598,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8071221709251404,0.2378689795732498,0.1699747592210769,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.6735798120498657,0.1371920704841613,0.1340796947479248,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.7184616923332214,0.1653511524200439,0.7649405002593994,285.75262451171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.70849609375,1.0,0.3619321882724762,1.0,1.0,0.0,1.0,-1.809874415397644,1.809871792793274,2.654640866239788e-06,1.3989063501358032,0.964404821395874,0.964404821395874,0.0,73.66165924072266,73.0,11610.2705078125,-0.0,807.3157958984375,1.0,283.2015075683594,285.3508605957031,291.7672119140625,292.4138488769531,293.1499938964844,293.1499938964844,283.1499938964844,4517.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957926094532013,1.0,0.0,0.0,1.3800969123840332,1.3801002502441406,1.2709809027455776e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.8935546875,0.0,81.09652709960938,1895.4364013671875,0.0,107.82514190673828,0.3506260514259338,1.0,0.0,3.0,1.0,0.0
12207720,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8864803314208984,0.3193663954734802,0.29188933968544,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.6959068179130554,0.1508494764566421,0.1469614207744598,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8071221709251404,0.2378689795732498,0.1699747592210769,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.6735798120498657,0.1371920704841613,0.1340796947479248,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.7184616923332214,0.1653511524200439,0.7649405002593994,285.75262451171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.70849609375,1.0,0.3619321882724762,1.0,1.0,0.0,1.0,-1.809874415397644,1.809871792793274,2.654640866239788e-06,1.3989063501358032,0.964404821395874,0.964404821395874,0.0,73.66165924072266,73.0,11610.2705078125,-0.0,807.3157958984375,1.0,283.2015075683594,285.3508605957031,291.7672119140625,292.4138488769531,293.1499938964844,293.1499938964844,283.1499938964844,4517.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957926094532013,1.0,0.0,0.0,1.3800969123840332,1.3801002502441406,1.2709809027455776e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.8935546875,0.0,81.09652709960938,1895.4364013671875,0.0,107.82514190673828,0.3506260514259338,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543786406517029,0.3117382228374481,0.2832528948783874,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652764678001404,0.1440173685550689,0.1401973664760589,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740904688835144,0.2287750542163849,0.1629547774791717,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437118649482727,0.1301035284996032,0.1271094530820846,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849569082260132,0.1562499403953552,0.722324013710022,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.296630859375,1.0,0.3576952517032623,1.0,1.0,0.0,1.0,-1.723392128944397,1.7233896255493164,2.413974016235443e-06,1.3306267261505127,0.9577783942222596,0.9577783942222596,0.0,80.6576919555664,61.0,12286.4130859375,-0.0,755.087890625,1.0,283.16021728515625,284.8101501464844,291.51397705078125,292.5583801269531,293.1499938964844,293.1499938964844,283.1499938964844,7995.220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982382655143738,1.0,0.0,0.0,1.827004551887512,1.8270103931427,2.227268964816176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.02294921875,0.0,188.44009399414065,1895.4371337890625,0.0,501.5478820800781,0.4596540629863739,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543786406517029,0.3117382228374481,0.2832528948783874,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652764678001404,0.1440173685550689,0.1401973664760589,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740904688835144,0.2287750542163849,0.1629547774791717,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437118649482727,0.1301035284996032,0.1271094530820846,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849569082260132,0.1562499403953552,0.722324013710022,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.296630859375,1.0,0.3576952517032623,1.0,1.0,0.0,1.0,-1.723392128944397,1.7233896255493164,2.413974016235443e-06,1.3306267261505127,0.9577783942222596,0.9577783942222596,0.0,80.6576919555664,61.0,12286.4130859375,-0.0,755.087890625,1.0,283.16021728515625,284.8101501464844,291.51397705078125,292.5583801269531,293.1499938964844,293.1499938964844,283.1499938964844,7995.220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982382655143738,1.0,0.0,0.0,1.827004551887512,1.8270103931427,2.227268964816176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.02294921875,0.0,188.44009399414065,1895.4371337890625,0.0,501.5478820800781,0.4596540629863739,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8513162732124329,0.3101420402526855,0.2813067436218261,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.6600354313850403,0.141534224152565,0.1375937461853027,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691736221313477,0.2258019596338272,0.1605720967054367,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.6383825540542603,0.1274889409542083,0.1243795007467269,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6782079935073853,0.1528184413909912,0.7054276466369629,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.1771240234375,1.0,0.3536620438098907,1.0,1.0,0.0,1.0,-1.691495060920715,1.691492795944214,2.328635900994413e-06,1.305382251739502,0.954236388206482,0.954236388206482,0.0,80.47392272949219,61.0,12498.48828125,-0.0,725.3238525390625,1.0,283.15386962890625,284.6567077636719,291.2353515625,292.3197326660156,293.1499938964844,293.1499938964844,283.1499938964844,9899.8525390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489484071731567,1.0,0.0,0.0,2.0260026454925537,2.0260097980499268,2.738882187713898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.87548828125,0.0,257.2481994628906,1895.4371337890625,0.0,682.2259521484375,0.5054183602333069,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8529799580574036,0.3093358278274536,0.2801917791366577,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6587015986442566,0.1395217180252075,0.135420873761177,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687399983406067,0.2235192954540252,0.1587069630622863,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6366345286369324,0.125346153974533,0.1220824047923088,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.675700306892395,0.1499787420034408,0.6911401748657227,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.09375,1.0,0.3487991988658905,1.0,1.0,0.0,1.0,-1.6653894186019895,1.6653871536254885,2.2601798264076933e-06,1.2847026586532593,0.9499824047088624,0.9499824047088624,0.0,78.71149444580078,49.0,12628.001953125,-0.0,695.0851440429688,1.0,283.1513366699219,284.5502014160156,290.9761657714844,292.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,11605.7197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718011856079102,1.0,0.0,0.0,2.186659336090088,2.1866676807403564,3.190477286807436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.166259765625,0.0,323.7564697265625,1895.4371337890625,0.0,783.6396484375,0.5473284721374512,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8650385737419128,0.3091291189193725,0.2794375717639923,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6637217402458191,0.1367482244968414,0.1322997957468032,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7764359712600708,0.2205539047718048,0.1562051922082901,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6402112245559692,0.1223332285881042,0.1187343746423721,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6792440414428711,0.1459399908781051,0.670280396938324,284.99462890625,285.55487060546875,291.9897766113281,287.6445617675781,291.98516845703125,297.2108459472656,284.9879150390625,1.0,0.3384196758270263,1.0,1.0,0.0,1.0,-1.6286602020263672,1.6286580562591553,2.1659830053977203e-06,1.255578875541687,0.9425318241119384,0.9425318241119384,0.0,72.75912475585938,49.0,12854.2978515625,-0.0,640.1072998046875,1.0,283.150146484375,284.4159545898437,290.6657409667969,291.68359375,293.1499938964844,293.1499938964844,283.1499938964844,14737.22265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691291093826294,1.0,0.0,0.0,2.4463722705841064,2.446382761001587,3.993359882770165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.158203125,0.0,454.4175720214844,1895.4371337890625,0.0,771.0645751953125,0.6077510118484497,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666485548019409,0.3091678917407989,0.2794251441955566,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645967364311218,0.1365415900945663,0.1320592910051345,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776071429252625,0.2203408777713775,0.1560200005769729,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409136056900024,0.1221046671271324,0.1184731125831604,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800142526626587,0.145630657672882,0.6686519980430603,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374021351337433,1.0,1.0,0.0,1.0,-1.625864863395691,1.625862717628479,2.1589150946965674e-06,1.2533609867095947,0.9412777423858644,0.9412777423858644,0.0,72.09137725830078,37.0,12869.5517578125,-0.0,635.1621704101562,1.0,283.1501159667969,284.4073791503906,290.6488342285156,291.6611633300781,293.1499938964844,293.1499938964844,283.1499938964844,14981.5146484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672284364700317,1.0,0.0,0.0,2.465003252029419,2.4650139808654785,4.054416535836937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.251953125,0.0,464.9748840332031,1895.4371337890625,0.0,762.2387084960938,0.6152650713920593,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795326948165894,0.3095964193344116,0.2795110046863556,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721464991569519,0.1353087872266769,0.130596712231636,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873180508613586,0.219088539481163,0.1549130082130432,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471519470214844,0.1207252517342567,0.1168714389204979,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869242191314697,0.1437509506940841,0.6586606502532959,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.330364465713501,1.0,1.0,0.0,1.0,-1.6089611053466797,1.6089589595794678,2.116480800395948e-06,1.2399442195892334,0.9363594651222228,0.9363594651222228,0.0,67.25414276123047,37.0,12984.96875,-0.0,602.4572143554688,1.0,283.1500244140625,284.3519897460937,290.57794189453125,291.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,16806.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517210960388184,1.0,0.0,0.0,2.597519636154175,2.59753155708313,4.50205789093161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.876953125,0.0,544.9807739257812,1895.4371337890625,0.0,693.809326171875,0.6448976397514343,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922855257987976,0.3101049959659576,0.2797422409057617,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6801881790161133,0.1344975531101226,0.1296008229255676,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972394824028015,0.2182801514863968,0.1541745066642761,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.654021143913269,0.1197993457317352,0.1157666221261024,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944849491119385,0.1424723416566848,0.651750922203064,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246028423309326,1.0,1.0,0.0,1.0,-1.5975323915481567,1.5975302457809448,2.0880870579276234e-06,1.230868577957153,0.9320032596588136,0.9320032596588136,0.0,63.103702545166016,25.0,13046.4501953125,-0.0,577.2803344726562,1.0,283.1500244140625,284.3210144042969,290.56414794921875,291.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17958.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384424924850464,1.0,0.0,0.0,2.675041675567627,2.67505431175232,4.774792046191578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.024658203125,0.0,595.978515625,1895.4371337890625,0.0,640.05078125,0.6667124629020691,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337438344955444,0.3116585910320282,0.2806487083435058,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061142921447754,0.1330332309007644,0.1277117580175399,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266609311103821,0.2168422490358352,0.1527960449457168,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.677419900894165,0.1180779337882995,0.1136326938867569,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.71858811378479,0.1400368362665176,0.638300359249115,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109349012374878,1.0,1.0,0.0,1.0,-1.5759841203689575,1.5759820938110352,2.035201532635256e-06,1.213746428489685,0.9224500060081482,0.9224500060081482,0.0,52.95441436767578,25.0,13178.5888671875,-0.0,521.8115844726562,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20512.029296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142062306404114,1.0,0.0,0.0,2.831378698348999,2.831393003463745,5.349205594029627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.17138671875,0.0,708.9771728515625,1895.4371337890625,0.0,552.4779663085938,0.7052469253540039,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337438344955444,0.3116585910320282,0.2806487083435058,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061142921447754,0.1330332309007644,0.1277117580175399,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266609311103821,0.2168422490358352,0.1527960449457168,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.677419900894165,0.1180779337882995,0.1136326938867569,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.71858811378479,0.1400368362665176,0.638300359249115,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109349012374878,1.0,1.0,0.0,1.0,-1.5759841203689575,1.5759820938110352,2.035201532635256e-06,1.213746428489685,0.9224500060081482,0.9224500060081482,0.0,52.95441436767578,25.0,13178.5888671875,-0.0,521.8115844726562,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20512.029296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142062306404114,1.0,0.0,0.0,2.831378698348999,2.831393003463745,5.349205594029627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.17138671875,0.0,708.9771728515625,1895.4371337890625,0.0,552.4779663085938,0.7052469253540039,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728041291236876,0.3135733306407928,0.2820289433002472,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290010452270508,0.1319280415773391,0.1263153254985809,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539392948150635,0.2157582342624664,0.1517833769321441,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006790041923523,0.1167229264974594,0.1119977682828903,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395187616348267,0.1380386352539062,0.6275988221168518,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.301011860370636,1.0,1.0,0.0,1.0,-1.559935450553894,1.5599334239959717,1.996347918975516e-06,1.2009706497192385,0.9128319025039672,0.9128319025039672,0.0,45.59605026245117,25.0,13290.1279296875,-0.0,482.1860046386719,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22690.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035135746002197,1.0,0.0,0.0,2.947351217269897,2.947366714477539,5.796383106826397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.25048828125,0.0,802.5125122070312,1895.4371337890625,0.0,517.8180541992188,0.7341051697731018,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728041291236876,0.3135733306407928,0.2820289433002472,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290010452270508,0.1319280415773391,0.1263153254985809,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539392948150635,0.2157582342624664,0.1517833769321441,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006790041923523,0.1167229264974594,0.1119977682828903,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395187616348267,0.1380386352539062,0.6275988221168518,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.301011860370636,1.0,1.0,0.0,1.0,-1.559935450553894,1.5599334239959717,1.996347918975516e-06,1.2009706497192385,0.9128319025039672,0.9128319025039672,0.0,45.59605026245117,25.0,13290.1279296875,-0.0,482.1860046386719,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22690.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035135746002197,1.0,0.0,0.0,2.947351217269897,2.947366714477539,5.796383106826397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.25048828125,0.0,802.5125122070312,1895.4371337890625,0.0,517.8180541992188,0.7341051697731018,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9878013134002686,0.3146151900291443,0.2828380763530731,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7390543222427368,0.1314619928598404,0.1257441192865371,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670146465301514,0.2152955085039138,0.151366502046585,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112324833869934,0.1161351576447486,0.1113102436065673,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492388486862183,0.1371433138847351,0.622941792011261,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970256507396698,1.0,1.0,0.0,1.0,-1.5533032417297363,1.5533013343811035,1.9804306248261128e-06,1.1956902742385864,0.9082099795341492,0.9082099795341492,0.0,42.7869873046875,25.0,13348.0966796875,-0.0,466.9115905761719,1.0,283.1499938964844,284.2146911621094,290.76434326171875,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,23797.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027422904968262,1.0,0.0,0.0,3.00144362449646,3.001459836959839,6.01109661602095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.5693359375,0.0,849.1552734375,1895.4371337890625,0.0,515.40576171875,0.7448719143867493,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157085478305816,0.2833158373832702,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485023736953735,0.1310372948646545,0.1252354234457016,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793544173240662,0.2148682624101638,0.1509915441274643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202578783035278,0.1155910715460777,0.1106873974204063,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7583691477775574,0.136296808719635,0.6186205744743347,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.191162109375,284.8379211425781,1.0,0.2935550212860107,1.0,1.0,0.0,1.0,-1.5469317436218262,1.5469297170639038,1.965241608559154e-06,1.1906412839889526,0.9033117890357972,0.9033117890357972,0.0,40.44573974609375,25.0,13385.4130859375,-0.0,453.6834411621094,1.0,283.1499938964844,284.2057189941406,290.8045349121094,291.7547607421875,293.1499938964844,293.1499938964844,283.1499938964844,24566.75390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039955377578735,1.0,0.0,0.0,3.033869504928589,3.033886194229126,6.141679591564753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.032470703125,0.0,878.5446166992188,1895.4371337890625,0.0,519.3312377929688,0.7559198141098022,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199454843997955,0.2718461453914642,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575073838233948,0.1302546262741089,0.1243956908583641,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913263082504272,0.2140577435493469,0.1503590047359466,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279426455497742,0.1145769581198692,0.1096260771155357,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662605047225952,0.1347118765115738,0.6109611988067627,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872735261917114,1.0,1.0,0.0,1.0,-1.520734786987305,1.520732879638672,1.9036280036743849e-06,1.1699267625808716,0.8938544988632202,0.8938544988632202,0.0,37.94573974609375,25.0,13367.9580078125,-0.0,426.84564208984375,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.1796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092670917510986,1.0,0.0,0.0,3.099127531051636,3.099144697189331,6.40873338397796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.396240234375,0.0,940.1826782226562,1895.4371337890625,0.0,536.1818237304688,0.7666673064231873,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199454843997955,0.2718461453914642,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575073838233948,0.1302546262741089,0.1243956908583641,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913263082504272,0.2140577435493469,0.1503590047359466,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279426455497742,0.1145769581198692,0.1096260771155357,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662605047225952,0.1347118765115738,0.6109611988067627,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872735261917114,1.0,1.0,0.0,1.0,-1.520734786987305,1.520732879638672,1.9036280036743849e-06,1.1699267625808716,0.8938544988632202,0.8938544988632202,0.0,37.94573974609375,25.0,13367.9580078125,-0.0,426.84564208984375,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.1796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092670917510986,1.0,0.0,0.0,3.099127531051636,3.099144697189331,6.40873338397796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.396240234375,0.0,940.1826782226562,1895.4371337890625,0.0,536.1818237304688,0.7666673064231873,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263168334960937,0.2617505490779876,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654911279678345,0.1295767128467559,0.1236658841371536,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017548561096193,0.2133339196443557,0.1497906893491745,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344814538955688,0.1136750653386116,0.1086827889084816,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731316089630127,0.1333337426185608,0.6042389273643494,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819609344005584,1.0,1.0,0.0,1.0,-1.4979966878890991,1.497994899749756,1.8509480241846177e-06,1.151735544204712,0.8847718238830566,0.8847718238830566,0.0,35.92928695678711,28.0,13298.1005859375,-0.0,404.6966552734375,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132657289505005,1.0,0.0,0.0,3.0893139839172363,3.0893313884735107,6.368210847540468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.157958984375,0.0,935.1082763671876,1895.4371337890625,0.0,549.3362426757812,0.7644157409667969,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263168334960937,0.2617505490779876,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654911279678345,0.1295767128467559,0.1236658841371536,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017548561096193,0.2133339196443557,0.1497906893491745,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344814538955688,0.1136750653386116,0.1086827889084816,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731316089630127,0.1333337426185608,0.6042389273643494,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819609344005584,1.0,1.0,0.0,1.0,-1.4979966878890991,1.497994899749756,1.8509480241846177e-06,1.151735544204712,0.8847718238830566,0.8847718238830566,0.0,35.92928695678711,28.0,13298.1005859375,-0.0,404.6966552734375,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132657289505005,1.0,0.0,0.0,3.0893139839172363,3.0893313884735107,6.368210847540468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.157958984375,0.0,935.1082763671876,1895.4371337890625,0.0,549.3362426757812,0.7644157409667969,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331044912338257,0.2561347782611847,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696492671966553,0.1290102005004882,0.1230708435177803,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074333310127258,0.2127186208963394,0.1493183970451355,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375792860984802,0.1128889694809913,0.1078788861632347,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761693000793457,0.1321480274200439,0.5985641479492188,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786808609962463,1.0,1.0,0.0,1.0,-1.4821912050247192,1.4821892976760864,1.814828465285245e-06,1.139029860496521,0.8762717843055725,0.8762717843055725,0.0,34.79869842529297,31.0,13244.4130859375,-0.0,390.6619873046875,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.224609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142098069190979,1.0,0.0,0.0,3.0451292991638184,3.0451462268829346,6.187351573316846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.784912109375,0.0,899.2478637695312,1895.4371337890625,0.0,552.4899291992188,0.753903329372406,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331044912338257,0.2561347782611847,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696492671966553,0.1290102005004882,0.1230708435177803,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074333310127258,0.2127186208963394,0.1493183970451355,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375792860984802,0.1128889694809913,0.1078788861632347,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761693000793457,0.1321480274200439,0.5985641479492188,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786808609962463,1.0,1.0,0.0,1.0,-1.4821912050247192,1.4821892976760864,1.814828465285245e-06,1.139029860496521,0.8762717843055725,0.8762717843055725,0.0,34.79869842529297,31.0,13244.4130859375,-0.0,390.6619873046875,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.224609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142098069190979,1.0,0.0,0.0,3.0451292991638184,3.0451462268829346,6.187351573316846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.784912109375,0.0,899.2478637695312,1895.4371337890625,0.0,552.4899291992188,0.753903329372406,1.0,0.0,3.0,1.0,0.0
12208980,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393092751502991,0.2546341717243194,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.770098865032196,0.1285433173179626,0.1225979402661323,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084282517433168,0.2121999114751815,0.1489344984292984,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374154329299927,0.1122066229581832,0.1072009950876236,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.775468111038208,0.1310863047838211,0.5936444997787476,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770464420318603,1.0,1.0,0.0,1.0,-1.4726382493972778,1.4726364612579346,1.7931425873030091e-06,1.1312745809555054,0.8685178160667419,0.8685178160667419,0.0,34.4042854309082,34.0,13214.201171875,-0.0,383.3440551757813,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131350159645081,1.0,0.0,0.0,2.981051445007324,2.9810678958892822,5.92969399804133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.964111328125,0.0,847.0471801757812,1895.4371337890625,0.0,548.9011840820312,0.7385706305503845,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393092751502991,0.2546341717243194,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.770098865032196,0.1285433173179626,0.1225979402661323,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084282517433168,0.2121999114751815,0.1489344984292984,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374154329299927,0.1122066229581832,0.1072009950876236,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.775468111038208,0.1310863047838211,0.5936444997787476,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770464420318603,1.0,1.0,0.0,1.0,-1.4726382493972778,1.4726364612579346,1.7931425873030091e-06,1.1312745809555054,0.8685178160667419,0.8685178160667419,0.0,34.4042854309082,34.0,13214.201171875,-0.0,383.3440551757813,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131350159645081,1.0,0.0,0.0,2.981051445007324,2.9810678958892822,5.92969399804133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.964111328125,0.0,847.0471801757812,1895.4371337890625,0.0,548.9011840820312,0.7385706305503845,1.0,0.0,3.0,1.0,0.0
