time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421106040477752,0.2552178204059601,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691224813461304,0.1283427327871322,0.1224011778831482,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073469638824464,0.2119703888893127,0.1487699896097183,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362844944000244,0.1119002029299736,0.1069034487009048,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.773889422416687,0.1305825114250183,0.5913650989532471,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767566740512848,1.0,1.0,0.0,1.0,-1.4698103666305542,1.469808578491211,1.7867112092062598e-06,1.128935933113098,0.8650753498077393,0.8650753498077393,0.0,34.434669494628906,34.0,13198.9326171875,-0.0,381.7198181152344,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,25445.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512337327003479,1.0,0.0,0.0,2.9365756511688232,2.936591625213623,5.754077960773429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.351806640625,0.0,811.32421875,1895.4371337890625,0.0,546.2529907226562,0.7306513786315918,1.0,0.0,3.0,1.0,0.0
12209160,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3446962535381317,0.2565913796424866,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674431204795837,0.128162682056427,0.1222292780876159,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053619503974916,0.2117585837841034,0.1486223340034485,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345415353775024,0.1116156950592994,0.1066320016980171,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.771583616733551,0.1300899535417556,0.5891700387001038,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812561035156,1.0,0.2767780721187591,1.0,1.0,0.0,1.0,-1.4681134223937988,1.4681116342544556,1.7828166392064304e-06,1.1274913549423218,0.8616301417350769,0.8616301417350769,0.0,34.60076141357422,37.0,13203.9462890625,-0.0,381.2756652832031,1.0,283.1499938964844,284.234375,290.930419921875,291.88641357421875,293.1499938964844,293.1499938964844,283.1499938964844,25153.484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116230845451355,1.0,0.0,0.0,2.9061708450317383,2.906186580657959,5.635541242554609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.24267578125,0.0,787.7681274414062,1895.4371337890625,0.0,543.892822265625,0.7205767035484314,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492303192615509,0.2613631784915924,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.76231849193573,0.1278572678565979,0.121951013803482,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992511630058289,0.211378589272499,0.1483679413795471,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295065522193909,0.1111060604453086,0.1061589568853378,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.765131950378418,0.1291228532791137,0.5849410891532898,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776278257369995,1.0,1.0,0.0,1.0,-1.4675559997558594,1.467554211616516,1.781363835107186e-06,1.1268476247787476,0.8557037115097046,0.8557037115097046,0.0,35.2966194152832,40.0,13233.8388671875,-0.0,383.41839599609375,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107483863830566,1.0,0.0,0.0,2.826075792312622,2.8260905742645264,5.329186478775227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.92236328125,0.0,726.8919677734375,1895.4371337890625,0.0,541.016845703125,0.7012444138526917,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492303192615509,0.2613631784915924,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.76231849193573,0.1278572678565979,0.121951013803482,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992511630058289,0.211378589272499,0.1483679413795471,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295065522193909,0.1111060604453086,0.1061589568853378,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.765131950378418,0.1291228532791137,0.5849410891532898,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776278257369995,1.0,1.0,0.0,1.0,-1.4675559997558594,1.467554211616516,1.781363835107186e-06,1.1268476247787476,0.8557037115097046,0.8557037115097046,0.0,35.2966194152832,40.0,13233.8388671875,-0.0,383.41839599609375,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107483863830566,1.0,0.0,0.0,2.826075792312622,2.8260905742645264,5.329186478775227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.92236328125,0.0,726.8919677734375,1895.4371337890625,0.0,541.016845703125,0.7012444138526917,1.0,0.0,3.0,1.0,0.0
12209340,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3516994714736938,0.2656120657920837,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580532431602478,0.1276965290307998,0.1218147501349449,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940556645393372,0.2111611068248748,0.1482297927141189,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253834009170532,0.1108180955052375,0.1059013083577156,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.759972095489502,0.1285092383623123,0.5823058485984802,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.9347229003906,1.0,0.2786616086959839,1.0,1.0,0.0,1.0,-1.46885347366333,1.4688516855239868,1.784127334758523e-06,1.127746820449829,0.8525731563568115,0.8525731563568115,0.0,35.97261428833008,40.0,13257.658203125,-0.0,386.62786865234375,1.0,283.1499938964844,284.2926025390625,290.9671936035156,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,23461.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107979774475098,1.0,0.0,0.0,2.7674365043640137,2.76745080947876,5.110326242174779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.341796875,0.0,683.9483032226562,1895.4371337890625,0.0,541.1795043945312,0.6898667812347412,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529472649097442,0.268345832824707,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554046511650085,0.1276169568300247,0.1217515617609024,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907837271690369,0.2110464125871658,0.1481600403785705,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228097319602966,0.1106681674718856,0.1057709455490112,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568093538284302,0.1281645148992538,0.5808408260345459,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793884575366974,1.0,1.0,0.0,1.0,-1.4700599908828735,1.4700582027435305,1.786748271115357e-06,1.1286300420761108,0.8508079051971436,0.8508079051971436,0.0,36.4239616394043,43.0,13281.72265625,-0.0,388.9836730957031,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23183.23046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110609531402588,1.0,0.0,0.0,2.7442758083343506,2.7442898750305176,5.025148084314424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.437255859375,0.0,667.5547485351562,1895.4371337890625,0.0,542.042724609375,0.6814032196998596,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559097945690155,0.2770637273788452,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474216222763062,0.1274346113204956,0.1216209530830383,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807546496391296,0.2107552587985992,0.1479908674955368,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148191332817078,0.1102946549654007,0.105457991361618,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473770380020142,0.12720687687397,0.5768091678619385,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818815410137176,1.0,1.0,0.0,1.0,-1.4749490022659302,1.474947214126587,1.797515210455458e-06,1.1323250532150269,0.8470214605331421,0.8470214605331421,0.0,37.91695785522461,46.0,13339.19921875,-0.0,397.36279296875,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512349009513855,1.0,0.0,0.0,2.6629083156585693,2.662921667098999,4.731575700134272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.61962890625,0.0,611.379638671875,1895.4371337890625,0.0,546.2916259765625,0.6615546345710754,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559097945690155,0.2770637273788452,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474216222763062,0.1274346113204956,0.1216209530830383,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807546496391296,0.2107552587985992,0.1479908674955368,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148191332817078,0.1102946549654007,0.105457991361618,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473770380020142,0.12720687687397,0.5768091678619385,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818815410137176,1.0,1.0,0.0,1.0,-1.4749490022659302,1.474947214126587,1.797515210455458e-06,1.1323250532150269,0.8470214605331421,0.8470214605331421,0.0,37.91695785522461,46.0,13339.19921875,-0.0,397.36279296875,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512349009513855,1.0,0.0,0.0,2.6629083156585693,2.662921667098999,4.731575700134272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.61962890625,0.0,611.379638671875,1895.4371337890625,0.0,546.2916259765625,0.6615546345710754,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581778109073639,0.2871161103248596,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389614582061768,0.1273059099912643,0.1215526908636093,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699328899383545,0.2105019390583038,0.1478564590215683,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056072950363159,0.1099803075194358,0.1052128747105598,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374573945999146,0.1262488067150116,0.5728263258934021,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849573493003845,1.0,1.0,0.0,1.0,-1.4816970825195312,1.481695294380188,1.8126227132597703e-06,1.1375948190689087,0.8444096446037292,0.8444096446037292,0.0,39.71809387207031,49.0,13403.4345703125,-0.0,408.0794982910156,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141770243644714,1.0,0.0,0.0,2.583247661590576,2.583260297775269,4.452720929748466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0732421875,0.0,559.1016235351562,1895.4371337890625,0.0,552.3801879882812,0.6419974565505981,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581778109073639,0.2871161103248596,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389614582061768,0.1273059099912643,0.1215526908636093,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699328899383545,0.2105019390583038,0.1478564590215683,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056072950363159,0.1099803075194358,0.1052128747105598,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374573945999146,0.1262488067150116,0.5728263258934021,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849573493003845,1.0,1.0,0.0,1.0,-1.4816970825195312,1.481695294380188,1.8126227132597703e-06,1.1375948190689087,0.8444096446037292,0.8444096446037292,0.0,39.71809387207031,49.0,13403.4345703125,-0.0,408.0794982910156,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141770243644714,1.0,0.0,0.0,2.583247661590576,2.583260297775269,4.452720929748466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0732421875,0.0,559.1016235351562,1895.4371337890625,0.0,552.3801879882812,0.6419974565505981,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590906262397766,0.292530745267868,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346711754798889,0.1272625923156738,0.121540829539299,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644127249717712,0.2103902995586395,0.1478013843297958,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007355690002441,0.1098454371094703,0.1051141768693924,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324271202087402,0.1257700026035308,0.5708504319190979,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.286673367023468,1.0,1.0,0.0,1.0,-1.4856261014938354,1.4856243133544922,1.8214722103948588e-06,1.140677571296692,0.843625545501709,0.843625545501709,0.0,40.71897506713867,49.0,13428.458984375,-0.0,414.18896484375,1.0,283.1499938964844,284.4121398925781,291.0163879394531,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515159547328949,1.0,0.0,0.0,2.536346435546875,2.53635835647583,4.292501500913204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.388671875,0.0,529.5352783203125,1895.4371337890625,0.0,555.68115234375,0.633212685585022,1.0,0.0,3.0,1.0,0.0
12209760,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598847389221191,0.2981446385383606,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303877472877502,0.1272358745336532,0.1215466633439064,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589126467704773,0.2102913856506347,0.1477569341659546,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958343982696533,0.1097272410988807,0.1050334125757217,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273776531219482,0.1252932846546173,0.568892240524292,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884897887706756,1.0,1.0,0.0,1.0,-1.4898711442947388,1.4898693561553955,1.831077952374472e-06,1.1440207958221436,0.8430311679840088,0.8430311679840088,0.0,41.77868270874024,37.0,13471.7890625,-0.0,420.7454528808594,1.0,283.1499938964844,284.4320373535156,291.0220947265625,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,19838.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161930918693542,1.0,0.0,0.0,2.506002902984619,2.506014585494995,4.190409583770817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.797119140625,0.0,510.9331359863281,1895.4371337890625,0.0,559.1754150390625,0.6258979439735413,1.0,0.0,3.0,1.0,0.0
12209820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626723289489746,0.2960121929645538,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319006323814392,0.1271962672472,0.1214904114603996,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606530427932739,0.2100835591554641,0.1476046741008758,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970733404159546,0.1095070764422416,0.1048054173588752,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272584438323975,0.1243382319808006,0.5645233988761902,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862923443317413,1.0,1.0,0.0,1.0,-1.4815553426742554,1.481553554534912,1.8123454310625675e-06,1.1375232934951782,0.8426070213317871,0.8426070213317871,0.0,41.253299713134766,25.0,13455.78515625,-0.0,413.5163879394531,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182727575302124,1.0,0.0,0.0,2.4621362686157227,2.4621477127075195,4.0449910443385306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.33544921875,0.0,484.7375793457031,1895.4371337890625,0.0,566.2743530273438,0.6152985095977783,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626723289489746,0.2960121929645538,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319006323814392,0.1271962672472,0.1214904114603996,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606530427932739,0.2100835591554641,0.1476046741008758,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970733404159546,0.1095070764422416,0.1048054173588752,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272584438323975,0.1243382319808006,0.5645233988761902,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862923443317413,1.0,1.0,0.0,1.0,-1.4815553426742554,1.481553554534912,1.8123454310625675e-06,1.1375232934951782,0.8426070213317871,0.8426070213317871,0.0,41.253299713134766,25.0,13455.78515625,-0.0,413.5163879394531,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182727575302124,1.0,0.0,0.0,2.4621362686157227,2.4621477127075195,4.0449910443385306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.33544921875,0.0,484.7375793457031,1895.4371337890625,0.0,566.2743530273438,0.6152985095977783,1.0,0.0,3.0,1.0,0.0
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690143227577209,0.2818771004676819,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428835034370422,0.1271775662899017,0.1213722303509712,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743880987167358,0.2098506838083267,0.1473767161369323,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085393071174622,0.1093126758933067,0.1045198887586593,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.73652583360672,0.1234843134880065,0.5600860118865967,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796689569950104,1.0,1.0,0.0,1.0,-1.458507418632507,1.458505630493164,1.7607959534871045e-06,1.1192376613616943,0.8428594470024109,0.8428594470024109,0.0,38.4163818359375,28.0,13346.8017578125,-0.0,388.965087890625,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191118121147156,1.0,0.0,0.0,2.434497833251953,2.434509038925171,3.954687031182402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.578369140625,0.0,468.5524597167969,1895.4371337890625,0.0,569.16455078125,0.6085765957832336,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690143227577209,0.2818771004676819,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428835034370422,0.1271775662899017,0.1213722303509712,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743880987167358,0.2098506838083267,0.1473767161369323,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085393071174622,0.1093126758933067,0.1045198887586593,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.73652583360672,0.1234843134880065,0.5600860118865967,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796689569950104,1.0,1.0,0.0,1.0,-1.458507418632507,1.458505630493164,1.7607959534871045e-06,1.1192376613616943,0.8428594470024109,0.8428594470024109,0.0,38.4163818359375,28.0,13346.8017578125,-0.0,388.965087890625,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191118121147156,1.0,0.0,0.0,2.434497833251953,2.434509038925171,3.954687031182402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.578369140625,0.0,468.5524597167969,1895.4371337890625,0.0,569.16455078125,0.6085765957832336,1.0,0.0,3.0,1.0,0.0
12210060,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775967955589294,0.27215775847435,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511155605316162,0.1272081583738327,0.1213243752717971,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844603896141052,0.2096276879310608,0.1471706628799438,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164220213890076,0.1091692000627517,0.1043073907494545,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431821823120117,0.1228231787681579,0.5565972328186035,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755700349807739,1.0,1.0,0.0,1.0,-1.4420826435089111,1.442080855369568,1.7244851733266842e-06,1.1060434579849243,0.8438748121261597,0.8438748121261597,0.0,36.5250358581543,31.0,13292.60546875,-0.0,372.3556213378906,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181601643562317,1.0,0.0,0.0,2.418089866638184,2.4181010723114014,3.90155975082962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.606201171875,0.0,458.8869934082031,1895.4371337890625,0.0,565.8877563476562,0.6045222878456116,1.0,0.0,3.0,1.0,0.0
12210120,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775967955589294,0.27215775847435,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511155605316162,0.1272081583738327,0.1213243752717971,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844603896141052,0.2096276879310608,0.1471706628799438,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164220213890076,0.1091692000627517,0.1043073907494545,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431821823120117,0.1228231787681579,0.5565972328186035,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755700349807739,1.0,1.0,0.0,1.0,-1.4420826435089111,1.442080855369568,1.7244851733266842e-06,1.1060434579849243,0.8438748121261597,0.8438748121261597,0.0,36.5250358581543,31.0,13292.60546875,-0.0,372.3556213378906,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181601643562317,1.0,0.0,0.0,2.418089866638184,2.4181010723114014,3.90155975082962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.606201171875,0.0,458.8869934082031,1895.4371337890625,0.0,565.8877563476562,0.6045222878456116,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858169615268707,0.2674251198768616,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.755456805229187,0.1272901743650436,0.1213601753115654,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894497156143188,0.2094341367483139,0.1470085680484771,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201496362686157,0.1090734526515007,0.1041761115193367,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461805939674377,0.1222874969244003,0.5539436340332031,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733559906482696,1.0,1.0,0.0,1.0,-1.432903289794922,1.4329016208648682,1.704402734503674e-06,1.0986652374267578,0.8458244204521179,0.8458244204521179,0.0,35.6049690246582,34.0,13298.5263671875,-0.0,363.69866943359375,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168197154998779,1.0,0.0,0.0,2.410090446472168,2.4101011753082275,3.875788081586507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4150390625,0.0,453.83392333984375,1895.4371337890625,0.0,561.3048095703125,0.6024359464645386,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858169615268707,0.2674251198768616,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.755456805229187,0.1272901743650436,0.1213601753115654,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894497156143188,0.2094341367483139,0.1470085680484771,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201496362686157,0.1090734526515007,0.1041761115193367,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461805939674377,0.1222874969244003,0.5539436340332031,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733559906482696,1.0,1.0,0.0,1.0,-1.432903289794922,1.4329016208648682,1.704402734503674e-06,1.0986652374267578,0.8458244204521179,0.8458244204521179,0.0,35.6049690246582,34.0,13298.5263671875,-0.0,363.69866943359375,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168197154998779,1.0,0.0,0.0,2.410090446472168,2.4101011753082275,3.875788081586507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4150390625,0.0,453.83392333984375,1895.4371337890625,0.0,561.3048095703125,0.6024359464645386,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896465599536896,0.2665594220161438,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.756342351436615,0.1273483633995056,0.1214045286178588,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902979493141174,0.209347203373909,0.1469418704509735,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207947969436646,0.1090414971113205,0.1041355207562446,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464502453804016,0.1220395192503929,0.5527848601341248,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728539109230041,1.0,1.0,0.0,1.0,-1.4303961992263794,1.4303945302963257,1.6989185951388208e-06,1.0966241359710691,0.846986711025238,0.846986711025238,0.0,35.42328643798828,34.0,13317.654296875,-0.0,361.5938720703125,1.0,283.1499938964844,284.47137451171875,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164260864257812,1.0,0.0,0.0,2.4086055755615234,2.408616542816162,3.871014087053482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.93798828125,0.0,452.6614379882813,1895.4371337890625,0.0,559.9662475585938,0.6019783616065979,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932632207870483,0.2665885090827942,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564371824264526,0.1274166256189346,0.1214644536375999,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901428580284119,0.2092654109001159,0.1468832045793533,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207145690917969,0.1090191900730133,0.1041099950671196,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459520101547241,0.121794581413269,0.5516815185546875,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727026045322418,1.0,1.0,0.0,1.0,-1.4290764331817627,1.4290746450424194,1.6960058246695553e-06,1.0955193042755127,0.8479392528533936,0.8479392528533936,0.0,35.40349578857422,37.0,13345.5322265625,-0.0,360.7521057128906,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18064.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163402557373047,1.0,0.0,0.0,2.408046245574951,2.4080569744110107,3.869216129714914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.968505859375,0.0,452.0769958496094,1895.4371337890625,0.0,559.6747436523438,0.6017618179321289,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998417556285858,0.2690165340900421,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545393109321594,0.1275800466537475,0.1216256245970726,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871852159500122,0.2091143876314163,0.1467862427234649,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.718631386756897,0.1090006530284881,0.1040993630886077,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429099678993225,0.1212953180074691,0.549532413482666,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733150422573089,1.0,1.0,0.0,1.0,-1.4294735193252563,1.429471731185913,1.6967286455837891e-06,1.095698595046997,0.8499319553375244,0.8499319553375244,0.0,35.79209899902344,40.0,13424.2373046875,-0.0,362.3356018066406,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171636939048767,1.0,0.0,0.0,2.409231185913086,2.4092421531677246,3.873025207212777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0341796875,0.0,452.20062255859375,1895.4371337890625,0.0,562.4772338867188,0.6018930673599243,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998417556285858,0.2690165340900421,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545393109321594,0.1275800466537475,0.1216256245970726,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871852159500122,0.2091143876314163,0.1467862427234649,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.718631386756897,0.1090006530284881,0.1040993630886077,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429099678993225,0.1212953180074691,0.549532413482666,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733150422573089,1.0,1.0,0.0,1.0,-1.4294735193252563,1.429471731185913,1.6967286455837891e-06,1.095698595046997,0.8499319553375244,0.8499319553375244,0.0,35.79209899902344,40.0,13424.2373046875,-0.0,362.3356018066406,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171636939048767,1.0,0.0,0.0,2.409231185913086,2.4092421531677246,3.873025207212777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0341796875,0.0,452.20062255859375,1895.4371337890625,0.0,562.4772338867188,0.6018930673599243,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040427207946777,0.2724589109420776,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517381906509399,0.127717524766922,0.1217720061540603,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832228779792786,0.2090140134096145,0.1467307060956955,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157524228096008,0.1090066358447074,0.1041215360164642,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393027544021606,0.1209180355072021,0.5479706525802612,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744060456752777,1.0,1.0,0.0,1.0,-1.4318655729293823,1.4318639039993286,1.7017940763253137e-06,1.0974838733673096,0.8514481782913208,0.8514481782913208,0.0,36.38368606567383,40.0,13496.6982421875,-0.0,365.8005065917969,1.0,283.1499938964844,284.4872131347656,291.0506591796875,292.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,17923.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184995532035828,1.0,0.0,0.0,2.411576747894287,2.411587715148926,3.880570318415266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.089599609375,0.0,453.1131896972656,1895.4371337890625,0.0,567.0541381835938,0.6023452281951904,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055603146553039,0.2741230130195617,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.750393807888031,0.1277749836444854,0.1218350082635879,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813520073890686,0.208976536989212,0.146711841225624,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143641710281372,0.1090128272771835,0.1041361391544342,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7376449108123779,0.1207661181688308,0.5473517775535583,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1058349609375,1.0,0.274955004453659,1.0,1.0,0.0,1.0,-1.4331904649734497,1.433188796043396,1.704620217424235e-06,1.0984888076782229,0.8520577549934387,0.8520577549934387,0.0,36.67536163330078,43.0,13527.81640625,-0.0,367.5987854003906,1.0,283.1499938964844,284.4896240234375,291.05206298828125,292.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17908.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191522240638733,1.0,0.0,0.0,2.4127492904663086,2.412760257720948,3.884344721427624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.698974609375,0.0,453.6109924316406,1895.4371337890625,0.0,569.3040161132812,0.602583110332489,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.41045942902565,0.2813862264156341,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.744665265083313,0.1279978156089782,0.122086189687252,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734557032585144,0.2088495045900344,0.1466560363769531,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.708244264125824,0.1090519428253173,0.1042138934135437,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307655811309814,0.1201975494623184,0.5450710654258728,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174011230469,1.0,0.277425080537796,1.0,1.0,0.0,1.0,-1.4394986629486084,1.439496994018555,1.718170892672788e-06,1.1033263206481934,0.8543410301208496,0.8543410301208496,0.0,37.97792053222656,46.0,13658.1484375,-0.0,375.9019470214844,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219557881355286,1.0,0.0,0.0,2.417952299118042,2.4179632663726807,3.901115803728317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.580078125,0.0,455.9438781738281,1895.4371337890625,0.0,579.0726928710938,0.6036732792854309,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.41045942902565,0.2813862264156341,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.744665265083313,0.1279978156089782,0.122086189687252,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734557032585144,0.2088495045900344,0.1466560363769531,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.708244264125824,0.1090519428253173,0.1042138934135437,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307655811309814,0.1201975494623184,0.5450710654258728,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174011230469,1.0,0.277425080537796,1.0,1.0,0.0,1.0,-1.4394986629486084,1.439496994018555,1.718170892672788e-06,1.1033263206481934,0.8543410301208496,0.8543410301208496,0.0,37.97792053222656,46.0,13658.1484375,-0.0,375.9019470214844,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219557881355286,1.0,0.0,0.0,2.417952299118042,2.4179632663726807,3.901115803728317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.580078125,0.0,455.9438781738281,1895.4371337890625,0.0,579.0726928710938,0.6036732792854309,1.0,0.0,3.0,1.0,0.0
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.414638340473175,0.2902851700782776,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379981875419617,0.1282558888196945,0.1223799511790275,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643293976783752,0.2087504714727401,0.1466242671012878,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007949948310852,0.1091236248612403,0.1043322831392288,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227866649627686,0.1195988953113555,0.5426957607269287,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805457413196563,1.0,1.0,0.0,1.0,-1.44778573513031,1.4477840662002563,1.7361436448481982e-06,1.1097445487976074,0.8569561243057251,0.8569561243057251,0.0,39.6281623840332,49.0,13837.83984375,-0.0,386.6986999511719,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253956317901611,1.0,0.0,0.0,2.424588680267334,2.4245996475219727,3.922559415059368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.257568359375,0.0,459.0242004394531,1895.4371337890625,0.0,591.291259765625,0.60509192943573,1.0,0.0,3.0,1.0,0.0
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.414638340473175,0.2902851700782776,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379981875419617,0.1282558888196945,0.1223799511790275,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643293976783752,0.2087504714727401,0.1466242671012878,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007949948310852,0.1091236248612403,0.1043322831392288,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227866649627686,0.1195988953113555,0.5426957607269287,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805457413196563,1.0,1.0,0.0,1.0,-1.44778573513031,1.4477840662002563,1.7361436448481982e-06,1.1097445487976074,0.8569561243057251,0.8569561243057251,0.0,39.6281623840332,49.0,13837.83984375,-0.0,386.6986999511719,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253956317901611,1.0,0.0,0.0,2.424588680267334,2.4245996475219727,3.922559415059368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.257568359375,0.0,459.0242004394531,1895.4371337890625,0.0,591.291259765625,0.60509192943573,1.0,0.0,3.0,1.0,0.0
12210900,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164783954620361,0.2952186167240143,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344627380371094,0.1283994615077972,0.1225449815392494,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595184683799744,0.2087137550115585,0.1466208100318908,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967982053756714,0.1091727092862129,0.1044083833694458,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184580564498901,0.1192910447716713,0.5414878129959106,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.14874267578125,1.0,0.2823089361190796,1.0,1.0,0.0,1.0,-1.4525431394577026,1.4525413513183594,1.7465384871684364e-06,1.1134506464004517,0.8583768010139465,0.8583768010139465,0.0,40.56698226928711,49.0,13932.6474609375,-0.0,392.9186401367188,1.0,283.1499938964844,284.52001953125,291.0575256347656,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273873805999756,1.0,0.0,0.0,2.4284136295318604,2.428424596786499,3.9349450275949494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.291748046875,0.0,460.8305358886719,1895.4371337890625,0.0,598.4850463867188,0.6059163212776184,1.0,0.0,3.0,1.0,0.0
