time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181612432003021,0.3004120886325836,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308459281921387,0.1285511702299118,0.1227206066250801,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546315431594849,0.2086831182241439,0.1466239094734192,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926913857460022,0.1092292591929435,0.1044943928718566,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138926982879639,0.118977315723896,0.5402652025222778,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841842174530029,1.0,1.0,0.0,1.0,-1.457627534866333,1.4576257467269895,1.7577068547325323e-06,1.1174252033233645,0.8598710298538208,0.8598710298538208,0.0,41.572853088378906,52.0,14030.009765625,-0.0,399.616943359375,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295273661613464,1.0,0.0,0.0,2.4325432777404785,2.432554244995117,3.94833961081531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.349365234375,0.0,462.7991333007813,1895.4371337890625,0.0,606.3132934570312,0.6068102717399597,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210814535617828,0.3114222586154938,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234513759613037,0.1288766264915466,0.1230998486280441,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448268175125122,0.2086357921361923,0.1466456353664398,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843251585960388,0.1093617975711822,0.1046921610832214,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039675712585449,0.1183327883481979,0.5377728939056396,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882119715213775,1.0,1.0,0.0,1.0,-1.4685713052749634,1.4685696363449097,1.781946139089996e-06,1.1260210275650024,0.8630789518356323,0.8630789518356323,0.0,43.76323699951172,55.0,14230.71875,-0.0,414.2720947265625,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341141819953918,1.0,0.0,0.0,2.441652297973633,2.4416632652282715,3.9779655480742804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.407470703125,0.0,467.1932678222656,1895.4371337890625,0.0,623.4418334960938,0.6087915301322937,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210814535617828,0.3114222586154938,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234513759613037,0.1288766264915466,0.1230998486280441,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448268175125122,0.2086357921361923,0.1466456353664398,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843251585960388,0.1093617975711822,0.1046921610832214,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039675712585449,0.1183327883481979,0.5377728939056396,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882119715213775,1.0,1.0,0.0,1.0,-1.4685713052749634,1.4685696363449097,1.781946139089996e-06,1.1260210275650024,0.8630789518356323,0.8630789518356323,0.0,43.76323699951172,55.0,14230.71875,-0.0,414.2720947265625,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341141819953918,1.0,0.0,0.0,2.441652297973633,2.4416632652282715,3.9779655480742804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.407470703125,0.0,467.1932678222656,1895.4371337890625,0.0,623.4418334960938,0.6087915301322937,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234375953674316,0.3230586349964142,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.715854287147522,0.1292286515235901,0.1235126703977584,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351860642433167,0.2086032629013061,0.1466840207576751,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759892106056213,0.1095172315835952,0.1049200668931007,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936967968940735,0.1176671236753463,0.5352186560630798,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.292532742023468,1.0,1.0,0.0,1.0,-1.480289340019226,1.4802875518798828,1.8081959751725665e-06,1.1352782249450684,0.8665811419487,0.8665811419487,0.0,46.16209411621094,58.0,14437.2685546875,-0.0,430.3814697265625,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389177799224854,1.0,0.0,0.0,2.4518282413482666,2.4518392086029053,4.011191947483894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.327880859375,0.0,472.16986083984375,1895.4371337890625,0.0,641.9012451171875,0.611015260219574,1.0,0.0,3.0,1.0,0.0
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234375953674316,0.3230586349964142,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.715854287147522,0.1292286515235901,0.1235126703977584,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351860642433167,0.2086032629013061,0.1466840207576751,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759892106056213,0.1095172315835952,0.1049200668931007,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936967968940735,0.1176671236753463,0.5352186560630798,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.292532742023468,1.0,1.0,0.0,1.0,-1.480289340019226,1.4802875518798828,1.8081959751725665e-06,1.1352782249450684,0.8665811419487,0.8665811419487,0.0,46.16209411621094,58.0,14437.2685546875,-0.0,430.3814697265625,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389177799224854,1.0,0.0,0.0,2.4518282413482666,2.4518392086029053,4.011191947483894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.327880859375,0.0,472.16986083984375,1895.4371337890625,0.0,641.9012451171875,0.611015260219574,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256600439548492,0.334546834230423,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087327837944031,0.1299499422311782,0.1241468787193298,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264878988265991,0.2089169472455978,0.1468734592199325,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.668726921081543,0.110040582716465,0.1053671613335609,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843466758728027,0.1173356473445892,0.5335376262664795,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970949411392212,1.0,1.0,0.0,1.0,-1.4935868978500366,1.4935849905014038,1.8383087763140795e-06,1.1458038091659546,0.8703794479370117,0.8703794479370117,0.0,48.64323425292969,61.0,14655.994140625,-0.0,448.07366943359375,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436932444572449,1.0,0.0,0.0,2.462980270385742,2.46299147605896,4.047764150527655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.5146484375,0.0,477.6918029785156,1895.4371337890625,0.0,660.794677734375,0.613460898399353,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256600439548492,0.334546834230423,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087327837944031,0.1299499422311782,0.1241468787193298,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264878988265991,0.2089169472455978,0.1468734592199325,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.668726921081543,0.110040582716465,0.1053671613335609,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843466758728027,0.1173356473445892,0.5335376262664795,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970949411392212,1.0,1.0,0.0,1.0,-1.4935868978500366,1.4935849905014038,1.8383087763140795e-06,1.1458038091659546,0.8703794479370117,0.8703794479370117,0.0,48.64323425292969,61.0,14655.994140625,-0.0,448.07366943359375,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436932444572449,1.0,0.0,0.0,2.462980270385742,2.46299147605896,4.047764150527655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.5146484375,0.0,477.6918029785156,1895.4371337890625,0.0,660.794677734375,0.613460898399353,1.0,0.0,3.0,1.0,0.0
12211380,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281844198703766,0.3450147211551666,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033918499946594,0.1312092542648315,0.1253068149089813,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819526731967926,0.2097115367650985,0.1474159061908722,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637223958969116,0.111106552183628,0.1063432618975639,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772289872169495,0.1175325438380241,0.5342785120010376,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019441068172455,1.0,1.0,0.0,1.0,-1.510257601737976,1.5102556943893433,1.8765326785796788e-06,1.1590136289596558,0.8745256066322327,0.8745256066322327,0.0,51.0593376159668,64.0,14904.0390625,-0.0,468.1136169433594,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17675.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484325885772705,1.0,0.0,0.0,2.4751038551330566,2.4751150608062744,4.087711147349183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.303466796875,0.0,483.7605285644531,1895.4371337890625,0.0,680.0922241210938,0.6161255836486816,1.0,0.0,3.0,1.0,0.0
12211440,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281844198703766,0.3450147211551666,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033918499946594,0.1312092542648315,0.1253068149089813,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819526731967926,0.2097115367650985,0.1474159061908722,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637223958969116,0.111106552183628,0.1063432618975639,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772289872169495,0.1175325438380241,0.5342785120010376,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019441068172455,1.0,1.0,0.0,1.0,-1.510257601737976,1.5102556943893433,1.8765326785796788e-06,1.1590136289596558,0.8745256066322327,0.8745256066322327,0.0,51.0593376159668,64.0,14904.0390625,-0.0,468.1136169433594,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17675.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484325885772705,1.0,0.0,0.0,2.4751038551330566,2.4751150608062744,4.087711147349183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.303466796875,0.0,483.7605285644531,1895.4371337890625,0.0,680.0922241210938,0.6161255836486816,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295429289340973,0.3500286042690277,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012490034103394,0.131980687379837,0.1260352432727813,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164403438568115,0.2102277725934982,0.1477802693843841,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617923378944397,0.1117840483784675,0.1069821342825889,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.674262285232544,0.1177747547626495,0.5353559851646423,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044770359992981,1.0,1.0,0.0,1.0,-1.5196479558944702,1.5196460485458374,1.898292339319596e-06,1.1664584875106812,0.8767406344413757,0.8767406344413757,0.0,52.26752471923828,64.0,15037.6767578125,-0.0,479.014404296875,1.0,283.1499938964844,284.59674072265625,291.048828125,292.1152648925781,293.1499938964844,293.1499938964844,283.1499938964844,17662.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508864521980286,1.0,0.0,0.0,2.481539487838745,2.481550693511963,4.108996165541612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.8818359375,0.0,487.00787353515625,1895.4371337890625,0.0,690.3021240234375,0.6175419688224792,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309418201446533,0.3549593389034271,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993547081947327,0.1328240782022476,0.1268384307622909,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135201334953308,0.2108039557933807,0.1481904089450836,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601307988166809,0.1125364601612091,0.1076980680227279,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715845465660095,0.118092380464077,0.5368000864982605,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070771992206573,1.0,1.0,0.0,1.0,-1.5296165943145752,1.5296146869659424,1.9215706288377987e-06,1.1743625402450562,0.8790519833564758,0.8790519833564758,0.0,53.485389709472656,52.0,15176.6865234375,-0.0,490.477783203125,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534386038780212,1.0,0.0,0.0,2.488221883773804,2.488233089447021,4.131155435516121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.8642578125,0.0,490.3985290527344,1895.4371337890625,0.0,701.0813598632812,0.6190139055252075,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352776110172272,0.3517050147056579,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048932909965515,0.1346795111894607,0.128511294722557,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173866271972656,0.2120804488658905,0.1490321159362793,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654061079025269,0.1142105385661125,0.109200544655323,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752123832702637,0.118916667997837,0.5400684475898743,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065007925033569,1.0,1.0,0.0,1.0,-1.534468173980713,1.53446626663208,1.9331102976138936e-06,1.17834210395813,0.883787214756012,0.883787214756012,0.0,52.89930725097656,55.0,15338.51953125,-0.0,491.70318603515625,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586175918579102,1.0,0.0,0.0,2.5022013187408447,2.5022127628326416,4.177705932306708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6083984375,0.0,497.5762023925781,1895.4371337890625,0.0,723.466552734375,0.6221011877059937,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352776110172272,0.3517050147056579,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048932909965515,0.1346795111894607,0.128511294722557,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173866271972656,0.2120804488658905,0.1490321159362793,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654061079025269,0.1142105385661125,0.109200544655323,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752123832702637,0.118916667997837,0.5400684475898743,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065007925033569,1.0,1.0,0.0,1.0,-1.534468173980713,1.53446626663208,1.9331102976138936e-06,1.17834210395813,0.883787214756012,0.883787214756012,0.0,52.89930725097656,55.0,15338.51953125,-0.0,491.70318603515625,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586175918579102,1.0,0.0,0.0,2.5022013187408447,2.5022127628326416,4.177705932306708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6083984375,0.0,497.5762023925781,1895.4371337890625,0.0,723.466552734375,0.6221011877059937,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405163526535034,0.3500335216522217,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089604139328003,0.1363317817449569,0.1300136744976043,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199201822280884,0.2132148444652557,0.1497892439365387,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693987250328064,0.1157096773386001,0.1105614677071571,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779459118843079,0.1198004856705665,0.5436710119247437,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.3073312044143677,1.0,1.0,0.0,1.0,-1.541125774383545,1.541123867034912,1.9487256395223085e-06,1.18353533744812,0.8876502513885498,0.8876502513885498,0.0,52.67663192749024,55.0,15478.23046875,-0.0,495.5777587890625,1.0,283.1499938964844,284.6208190917969,291.04754638671875,292.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,17614.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620458722114563,1.0,0.0,0.0,2.5137434005737305,2.513754844665528,4.2163364355474187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.54833984375,0.0,503.5918884277344,1895.4371337890625,0.0,738.6676025390625,0.6246616244316101,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418612718582153,0.3499601185321808,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097663879394531,0.1367670893669128,0.1304138749837875,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203216791152954,0.2135147154331207,0.1499919295310974,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702181696891785,0.116104781627655,0.1109247952699661,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784618496894836,0.1200502440333366,0.5447243452072144,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076665103435516,1.0,1.0,0.0,1.0,-1.5434616804122925,1.5434597730636597,1.954250592461904e-06,1.1853821277618408,0.8886502981185913,0.8886502981185913,0.0,52.70595932006836,58.0,15519.8505859375,-0.0,497.3460388183594,1.0,283.1499938964844,284.6229553222656,291.0470886230469,292.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17611.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628116726875305,1.0,0.0,0.0,2.5166890621185303,2.516700506210327,4.226223779824068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.16796875,0.0,505.1344909667969,1895.4371337890625,0.0,742.1053466796875,0.6253151893615723,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485717117786407,0.3508857786655426,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130350470542908,0.1390705853700637,0.1325479447841644,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215017318725586,0.2151108831167221,0.1510812789201736,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736860275268555,0.1181931942701339,0.1128618940711021,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804676055908203,0.121439591050148,0.5507250428199768,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100448548793793,1.0,1.0,0.0,1.0,-1.55797016620636,1.5579681396484375,1.988807753150468e-06,1.1968666315078735,0.893845796585083,0.893845796585083,0.0,53.17699813842773,61.0,15753.046875,0.0,509.5232849121094,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665380954742432,1.0,0.0,0.0,2.531788110733032,2.531799554824829,4.27708670258653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.177734375,0.0,513.0947875976562,1895.4371337890625,0.0,759.0573120117188,0.6286671757698059,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485717117786407,0.3508857786655426,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130350470542908,0.1390705853700637,0.1325479447841644,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215017318725586,0.2151108831167221,0.1510812789201736,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736860275268555,0.1181931942701339,0.1128618940711021,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804676055908203,0.121439591050148,0.5507250428199768,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100448548793793,1.0,1.0,0.0,1.0,-1.55797016620636,1.5579681396484375,1.988807753150468e-06,1.1968666315078735,0.893845796585083,0.893845796585083,0.0,53.17699813842773,61.0,15753.046875,0.0,509.5232849121094,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665380954742432,1.0,0.0,0.0,2.531788110733032,2.531799554824829,4.27708670258653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.177734375,0.0,513.0947875976562,1895.4371337890625,0.0,759.0573120117188,0.6286671757698059,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551098644733429,0.3536618649959564,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152931094169617,0.1415705978870391,0.1348870545625686,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215228915214539,0.2168581485748291,0.1522891372442245,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.676243245601654,0.1204532161355018,0.1149811521172523,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816109418869019,0.123017705976963,0.557709813117981,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134203553199768,1.0,1.0,0.0,1.0,-1.5764893293380735,1.5764873027801514,2.033494638453704e-06,1.211536169052124,0.8993951082229614,0.8993951082229614,0.0,54.117225646972656,64.0,16022.57421875,0.0,526.64794921875,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706669092178345,1.0,0.0,0.0,2.547524929046631,2.547536611557007,4.330422598286532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.099609375,0.0,521.4846801757812,1895.4371337890625,0.0,778.2777099609375,0.6321637630462646,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551098644733429,0.3536618649959564,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152931094169617,0.1415705978870391,0.1348870545625686,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215228915214539,0.2168581485748291,0.1522891372442245,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.676243245601654,0.1204532161355018,0.1149811521172523,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816109418869019,0.123017705976963,0.557709813117981,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134203553199768,1.0,1.0,0.0,1.0,-1.5764893293380735,1.5764873027801514,2.033494638453704e-06,1.211536169052124,0.8993951082229614,0.8993951082229614,0.0,54.117225646972656,64.0,16022.57421875,0.0,526.64794921875,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706669092178345,1.0,0.0,0.0,2.547524929046631,2.547536611557007,4.330422598286532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.099609375,0.0,521.4846801757812,1895.4371337890625,0.0,778.2777099609375,0.6321637630462646,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4582878351211548,0.3556331396102905,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161293625831604,0.1428896635770797,0.1361280530691146,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.82118159532547,0.2177850306034088,0.1529345363378524,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772382855415344,0.121642492711544,0.1161031275987625,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819055676460266,0.1238645389676094,0.5615003705024719,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154226839542389,1.0,1.0,0.0,1.0,-1.5870176553726196,1.5870156288146973,2.0591830889316043e-06,1.219876050949097,0.9023132920265198,0.9023132920265198,0.0,54.73887252807617,64.0,16169.029296875,0.0,536.8754272460938,1.0,283.1499938964844,284.6606140136719,291.0577087402344,292.187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17568.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730293989181519,1.0,0.0,0.0,2.5556437969207764,2.5556557178497314,4.358068110832393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.43505859375,0.0,525.8507080078125,1895.4371337890625,0.0,789.4856567382812,0.6339688897132874,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4614025950431824,0.3579367101192474,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168106436729431,0.144252598285675,0.1374141126871109,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206486105918884,0.2187458425760269,0.1536060273647308,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.678076982498169,0.1228689849376678,0.1172639206051826,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820454597473145,0.1247452348470687,0.5654634237289429,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839111328125,1.0,0.3176064491271972,1.0,1.0,0.0,1.0,-1.5982842445373535,1.5982820987701416,2.086898803099757e-06,1.2287992238998413,0.9053321480751038,0.9053321480751038,0.0,55.44963073730469,67.0,16322.390625,0.0,548.1276245117188,1.0,283.1499938964844,284.669921875,291.0623474121094,292.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17559.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756126642227173,1.0,0.0,0.0,2.563933849334717,2.5639455318450928,4.386387217891752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.22412109375,0.0,530.335693359375,1895.4371337890625,0.0,801.9180297851562,0.6388128995895386,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4649014770984649,0.3609612882137298,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174326181411743,0.1458727121353149,0.1389499604701995,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198273181915283,0.219886377453804,0.1544097810983657,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788752675056458,0.1243240386247634,0.1186476945877075,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820384860038757,0.1257957518100738,0.5702251195907593,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.4263000488281,285.39324951171875,1.0,0.3203267157077789,1.0,1.0,0.0,1.0,-1.612101435661316,1.612099289894104,2.121207671734737e-06,1.2397398948669434,0.9088293313980104,0.9088293313980104,0.0,56.37081909179688,67.0,16527.548828125,0.0,562.3106079101562,1.0,283.1499938964844,284.6701965332031,291.069091796875,292.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790108442306519,1.0,0.0,0.0,2.59743332862854,2.597445487976074,4.501758326114214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.33984375,0.0,550.62744140625,1895.4371337890625,0.0,818.5580444335938,0.6442245841026306,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673978090286255,0.3634105920791626,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177835702896118,0.1470902264118194,0.1401066929101944,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190912008285522,0.2207408845424652,0.1550134122371673,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793497800827026,0.1254154294729232,0.1196881532669067,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.681922435760498,0.126585841178894,0.5738198161125183,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.40240478515625,1.0,0.3224438428878784,1.0,1.0,0.0,1.0,-1.6227198839187622,1.6227177381515503,2.147812210750999e-06,1.2481452226638794,0.9114645719528198,0.9114645719528198,0.0,57.11124038696289,70.0,16672.447265625,0.0,573.4828491210938,1.0,283.1499938964844,284.6739196777344,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816947221755981,1.0,0.0,0.0,2.613384485244751,2.6133968830108643,4.55722016567961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.751953125,0.0,560.2633056640625,1895.4371337890625,0.0,831.9326171875,0.650941789150238,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730723202228546,0.3698408901691437,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183464169502258,0.150059312582016,0.1429363936185836,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.817004382610321,0.2228154689073562,0.1564855277538299,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.680182695388794,0.1280693560838699,0.1222269237041473,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813604831695557,0.1285110116004943,0.5826210379600525,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277950584888458,1.0,1.0,0.0,1.0,-1.6492185592651367,1.6492164134979248,2.215105723735178e-06,1.2691093683242798,0.9177497625350952,0.9177497625350952,0.0,59.051395416259766,73.0,17051.333984375,0.0,602.2936401367188,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887247920036316,1.0,0.0,0.0,2.678711414337158,2.6787242889404297,4.787901275449258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5859375,0.0,601.9120483398438,1895.4371337890625,0.0,867.9535522460938,0.6668902635574341,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730723202228546,0.3698408901691437,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183464169502258,0.150059312582016,0.1429363936185836,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.817004382610321,0.2228154689073562,0.1564855277538299,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.680182695388794,0.1280693560838699,0.1222269237041473,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813604831695557,0.1285110116004943,0.5826210379600525,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277950584888458,1.0,1.0,0.0,1.0,-1.6492185592651367,1.6492164134979248,2.215105723735178e-06,1.2691093683242798,0.9177497625350952,0.9177497625350952,0.0,59.051395416259766,73.0,17051.333984375,0.0,602.2936401367188,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887247920036316,1.0,0.0,0.0,2.678711414337158,2.6787242889404297,4.787901275449258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5859375,0.0,601.9120483398438,1895.4371337890625,0.0,867.9535522460938,0.6668902635574341,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784496426582336,0.376991719007492,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186450362205505,0.1531505733728408,0.1458903849124908,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145586252212524,0.2249650657176971,0.158015489578247,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807194352149963,0.1308209002017974,0.1248670369386673,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805078387260437,0.1305104047060012,0.5917975306510925,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335488736629486,1.0,1.0,0.0,1.0,-1.677374005317688,1.6773717403411863,2.2880133201397257e-06,1.2913637161254885,0.9241701364517212,0.9241701364517212,0.0,61.22211837768555,76.0,17452.4765625,0.0,634.248046875,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596358060836792,1.0,0.0,0.0,2.754394292831421,2.7544078826904297,5.062273089606606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29248046875,0.0,652.8792724609375,1895.4371337890625,0.0,908.7241821289062,0.6853206753730774,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784496426582336,0.376991719007492,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186450362205505,0.1531505733728408,0.1458903849124908,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145586252212524,0.2249650657176971,0.158015489578247,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807194352149963,0.1308209002017974,0.1248670369386673,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805078387260437,0.1305104047060012,0.5917975306510925,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335488736629486,1.0,1.0,0.0,1.0,-1.677374005317688,1.6773717403411863,2.2880133201397257e-06,1.2913637161254885,0.9241701364517212,0.9241701364517212,0.0,61.22211837768555,76.0,17452.4765625,0.0,634.248046875,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596358060836792,1.0,0.0,0.0,2.754394292831421,2.7544078826904297,5.062273089606606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29248046875,0.0,652.8792724609375,1895.4371337890625,0.0,908.7241821289062,0.6853206753730774,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835678339004516,0.3846508264541626,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188101410865784,0.1563593745231628,0.1489619612693786,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119057416915894,0.2271915078163147,0.1596026122570037,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810941696166992,0.1336650848388672,0.1276012957096099,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795070767402649,0.1325817257165908,0.6013241410255432,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396143913269043,1.0,1.0,0.0,1.0,-1.7068835496902466,1.7068811655044556,2.3659799808228854e-06,1.314664006233215,0.930721402168274,0.930721402168274,0.0,63.57973861694336,79.0,17871.236328125,0.0,669.1014404296875,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043112874031067,1.0,0.0,0.0,2.836663722991944,2.836678028106689,5.369193445403653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78369140625,0.0,711.5494995117188,1895.4371337890625,0.0,953.0717163085938,0.7053205370903015,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835678339004516,0.3846508264541626,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188101410865784,0.1563593745231628,0.1489619612693786,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119057416915894,0.2271915078163147,0.1596026122570037,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810941696166992,0.1336650848388672,0.1276012957096099,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795070767402649,0.1325817257165908,0.6013241410255432,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396143913269043,1.0,1.0,0.0,1.0,-1.7068835496902466,1.7068811655044556,2.3659799808228854e-06,1.314664006233215,0.930721402168274,0.930721402168274,0.0,63.57973861694336,79.0,17871.236328125,0.0,669.1014404296875,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043112874031067,1.0,0.0,0.0,2.836663722991944,2.836678028106689,5.369193445403653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78369140625,0.0,711.5494995117188,1895.4371337890625,0.0,953.0717163085938,0.7053205370903015,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860430955886841,0.3886124491691589,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188781499862671,0.1580076664686203,0.1505410224199295,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105431199073792,0.2283349484205246,0.1604186743497848,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.681257963180542,0.1351211369037628,0.1290027201175689,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789913773536682,0.1336449384689331,0.606219470500946,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532165527344,285.4411926269531,1.0,0.3427408337593078,1.0,1.0,0.0,1.0,-1.7220758199691772,1.722073316574097,2.406737394267111e-06,1.3266494274139404,0.9340287446975708,0.9340287446975708,0.0,64.81632995605469,79.0,18093.791015625,0.0,687.5560302734375,1.0,283.1499938964844,284.64813232421875,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20944.123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083734035491943,1.0,0.0,0.0,2.887502431869507,2.887517213821411,5.56337170110055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5048828125,0.0,749.6752319335938,1895.4371337890625,0.0,976.4192504882812,0.7148976922035217,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884675145149231,0.3926398754119873,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189486026763916,0.1596855521202087,0.1521481126546859,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091682195663452,0.2294983863830566,0.1612483412027359,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814170479774475,0.1365988850593567,0.1304252743721008,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784781813621521,0.1347264945507049,0.6111983060836792,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459193408489227,1.0,1.0,0.0,1.0,-1.7375229597091677,1.737520456314087,2.448608711347333e-06,1.3388288021087646,0.9374091029167176,0.9374091029167176,0.0,66.08653259277344,82.0,18304.306640625,0.0,706.6683349609375,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21321.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124218702316284,1.0,0.0,0.0,2.922937631607056,2.922952651977539,5.70075542327686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.08154296875,0.0,776.774658203125,1895.4371337890625,0.0,1000.1430053710938,0.7262657880783081,1.0,0.0,3.0,1.0,0.0
