time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931867718696594,0.4008150100708008,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191455364227295,0.1631317883729934,0.1554501205682754,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064388632774353,0.2318879514932632,0.1629535853862762,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817689538002014,0.1396190971136093,0.1333343088626861,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775128245353699,0.1369470059871673,0.621423602104187,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524065613746643,1.0,1.0,0.0,1.0,-1.7691205739974976,1.769118070602417,2.5356052901770454e-06,1.36371910572052,0.9442415237426758,0.9442415237426758,0.0,68.71070861816406,70.0,18749.4296875,0.0,746.80810546875,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620620608329773,1.0,0.0,0.0,3.011479377746582,3.011495351791382,6.051362220205192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.234375,0.0,847.731201171875,1895.4371337890625,0.0,1049.5487060546875,0.7477377653121948,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931867718696594,0.4008150100708008,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191455364227295,0.1631317883729934,0.1554501205682754,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064388632774353,0.2318879514932632,0.1629535853862762,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817689538002014,0.1396190971136093,0.1333343088626861,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775128245353699,0.1369470059871673,0.621423602104187,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524065613746643,1.0,1.0,0.0,1.0,-1.7691205739974976,1.769118070602417,2.5356052901770454e-06,1.36371910572052,0.9442415237426758,0.9442415237426758,0.0,68.71070861816406,70.0,18749.4296875,0.0,746.80810546875,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620620608329773,1.0,0.0,0.0,3.011479377746582,3.011495351791382,6.051362220205192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.234375,0.0,847.731201171875,1895.4371337890625,0.0,1049.5487060546875,0.7477377653121948,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982967972755432,0.3975601494312286,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251511216163635,0.1662439703941345,0.1583411246538162,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110396862030029,0.2340329736471176,0.1644196361303329,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883288025856018,0.1423328220844268,0.1358556449413299,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828776001930237,0.1389574408531189,0.6302160024642944,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533574938774109,1.0,1.0,0.0,1.0,-1.7840423583984375,1.7840397357940674,2.577537088654936e-06,1.3756316900253296,0.9502407908439636,0.9502407908439636,0.0,68.28241729736328,70.0,19036.96875,0.0,758.9631958007812,1.0,283.1499938964844,284.6221923828125,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.142578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277084350585938,1.0,0.0,0.0,3.0928101539611816,3.092827081680298,6.382633159773832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.48486328125,0.0,916.6535034179688,1895.4371337890625,0.0,1093.69140625,0.7645001411437988,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991922974586487,0.3963769674301147,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263763546943665,0.1666744649410247,0.1587336361408233,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121426701545715,0.2343282252550125,0.1646159887313842,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896757483482361,0.1427075713872909,0.1361963301897049,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.684062123298645,0.1392392218112945,0.631406843662262,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593505859375,1.0,0.3532176911830902,1.0,1.0,0.0,1.0,-1.7851686477661133,1.7851661443710327,2.580718046374386e-06,1.3765301704406738,0.9510550498962402,0.9510550498962402,0.0,68.02999877929688,73.0,19065.140625,0.0,758.9318237304688,1.0,283.1499938964844,284.62042236328125,291.13873291015625,292.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,23398.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285948157310486,1.0,0.0,0.0,3.1010994911193848,3.101116418838501,6.416892119887052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.98095703125,0.0,923.8269653320312,1895.4371337890625,0.0,1099.302978515625,0.7694541811943054,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072091221809387,0.3938550353050232,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325910329818726,0.170343741774559,0.1621426790952682,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165136575698853,0.2368355244398117,0.1663306206464767,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965646147727966,0.1458987891674041,0.1391612589359283,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897373199462891,0.1416978538036346,0.6421072483062744,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.355768084526062,1.0,1.0,0.0,1.0,-1.804692387580872,1.8046897649765008,2.6358106879342813e-06,1.3917860984802246,0.9578056931495668,0.9578056931495668,0.0,67.88261413574219,76.0,19397.91796875,0.0,776.9127197265625,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352267265319824,1.0,0.0,0.0,3.190718412399292,3.1907362937927246,6.793135867155797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57177734375,0.0,1004.3598022460938,1895.4371337890625,0.0,1141.9210205078125,0.7911636829376221,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072091221809387,0.3938550353050232,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325910329818726,0.170343741774559,0.1621426790952682,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165136575698853,0.2368355244398117,0.1663306206464767,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965646147727966,0.1458987891674041,0.1391612589359283,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897373199462891,0.1416978538036346,0.6421072483062744,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.355768084526062,1.0,1.0,0.0,1.0,-1.804692387580872,1.8046897649765008,2.6358106879342813e-06,1.3917860984802246,0.9578056931495668,0.9578056931495668,0.0,67.88261413574219,76.0,19397.91796875,0.0,776.9127197265625,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352267265319824,1.0,0.0,0.0,3.190718412399292,3.1907362937927246,6.793135867155797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57177734375,0.0,1004.3598022460938,1895.4371337890625,0.0,1141.9210205078125,0.7911636829376221,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152125358581543,0.3940975964069366,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373889088630676,0.1741467416286468,0.1657043695449829,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819120466709137,0.2394286692142486,0.1681221574544906,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018616795539856,0.1491963565349578,0.1422539204359054,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939756870269775,0.1443043500185012,0.6536483764648438,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.359449952840805,1.0,1.0,0.0,1.0,-1.8289806842803955,1.8289780616760247,2.7054252313973848e-06,1.410843014717102,0.9646744132041932,0.9646744132041932,0.0,68.50103759765625,79.0,19779.060546875,0.0,803.296875,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412345170974731,1.0,0.0,0.0,3.279953718185425,3.279972553253174,7.1784182864576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86181640625,0.0,1089.0186767578125,1895.4371337890625,0.0,1181.4713134765625,0.8127663135528564,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152125358581543,0.3940975964069366,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373889088630676,0.1741467416286468,0.1657043695449829,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819120466709137,0.2394286692142486,0.1681221574544906,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018616795539856,0.1491963565349578,0.1422539204359054,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939756870269775,0.1443043500185012,0.6536483764648438,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.359449952840805,1.0,1.0,0.0,1.0,-1.8289806842803955,1.8289780616760247,2.7054252313973848e-06,1.410843014717102,0.9646744132041932,0.9646744132041932,0.0,68.50103759765625,79.0,19779.060546875,0.0,803.296875,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412345170974731,1.0,0.0,0.0,3.279953718185425,3.279972553253174,7.1784182864576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86181640625,0.0,1089.0186767578125,1895.4371337890625,0.0,1181.4713134765625,0.8127663135528564,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191226601600647,0.3949408233165741,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394261360168457,0.1760973781347274,0.1675389558076858,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199817538261414,0.2407594621181488,0.1690468341112136,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040910720825195,0.150883749127388,0.1438440829515457,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957091689109802,0.1456496119499206,0.6596566438674927,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616429269313812,1.0,1.0,0.0,1.0,-1.842429280281067,1.8424265384674072,2.744428456935566e-06,1.421390175819397,0.96814227104187,0.96814227104187,0.0,69.01307678222656,79.0,19988.859375,0.0,818.9247436523438,1.0,283.1499938964844,284.58404541015625,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443219780921936,1.0,0.0,0.0,3.3323261737823486,3.332345485687256,7.409489626297727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.73095703125,0.0,1141.0091552734375,1895.4371337890625,0.0,1202.1373291015625,0.8226656317710876,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229597091674805,0.3961953818798065,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412558197975159,0.178079605102539,0.1694067567586898,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205952048301697,0.2421129196882248,0.1699891090393066,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060794234275818,0.1525957584381103,0.1454609483480453,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972147226333618,0.1470175385475158,0.6657894849777222,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640349507331848,1.0,1.0,0.0,1.0,-1.8566149473190308,1.856612205505371,2.785920059977798e-06,1.4325109720230105,0.971685230731964,0.971685230731964,0.0,69.64228057861328,82.0,20192.94140625,0.0,836.02490234375,1.0,283.1499938964844,284.58270263671875,291.1701965332031,292.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,26671.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475092768669128,1.0,0.0,0.0,3.368539571762085,3.3685593605041504,7.57140753648855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.0673828125,0.0,1177.5811767578125,1895.4371337890625,0.0,1223.71044921875,0.8341987729072571,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304213762283325,0.3997195661067962,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444096207618713,0.1821349263191223,0.1732393950223922,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212346434593201,0.2448875159025192,0.1719287633895874,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094628810882568,0.1560903042554855,0.1487724184989929,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996633410453796,0.1498119384050369,0.6783807277679443,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.369319200515747,1.0,1.0,0.0,1.0,-1.886872410774231,1.8868695497512813,2.8756167012033984e-06,1.4562153816223145,0.9788680672645568,0.9788680672645568,0.0,71.19825744628906,85.0,20633.412109375,0.0,874.240478515625,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.849609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544048190116882,1.0,0.0,0.0,3.456408262252808,3.456429004669189,7.971560762598529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.36669921875,0.0,1269.9805908203125,1895.4371337890625,0.0,1271.1942138671875,0.8554450273513794,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304213762283325,0.3997195661067962,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444096207618713,0.1821349263191223,0.1732393950223922,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212346434593201,0.2448875159025192,0.1719287633895874,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094628810882568,0.1560903042554855,0.1487724184989929,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996633410453796,0.1498119384050369,0.6783807277679443,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.369319200515747,1.0,1.0,0.0,1.0,-1.886872410774231,1.8868695497512813,2.8756167012033984e-06,1.4562153816223145,0.9788680672645568,0.9788680672645568,0.0,71.19825744628906,85.0,20633.412109375,0.0,874.240478515625,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.849609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544048190116882,1.0,0.0,0.0,3.456408262252808,3.456429004669189,7.971560762598529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.36669921875,0.0,1269.9805908203125,1895.4371337890625,0.0,1271.1942138671875,0.8554450273513794,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9990000128746032,0.5341677069664001,0.4019766449928283,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.7458214163780212,0.184273213148117,0.1752653419971466,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.8213208317756653,0.2463539838790893,0.1729576140642166,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7109338045120239,0.1579288244247436,0.1505195498466491,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7006848454475403,0.1512810289859771,0.6850262880325317,285.4893493652344,284.95001220703125,296.33447265625,288.1608581542969,296.3323974609375,297.5428466796875,285.4903869628906,1.0,0.3722657859325409,1.0,1.0,0.0,1.0,-1.9033284187316888,1.903325438499451,2.925079570559319e-06,1.4690980911254885,0.9826335310935974,0.9826335310935974,0.0,72.13440704345703,85.0,20875.486328125,0.0,895.8921508789062,1.0,283.1499938964844,284.57183837890625,291.1970520019531,292.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,28469.5859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582227349281311,1.0,0.0,0.0,3.5092220306396484,3.509243488311768,8.217032814172853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.53515625,0.0,1327.943115234375,1895.4371337890625,0.0,1297.9530029296875,0.8654268980026245,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.537624180316925,0.4043197333812713,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470356225967407,0.1863066703081131,0.1771935224533081,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212801218032837,0.2477508634328842,0.1739382147789001,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121730446815491,0.1596747487783432,0.1521802842617035,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015190124511719,0.1526747643947601,0.6913392543792725,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751445710659027,1.0,1.0,0.0,1.0,-1.919209718704224,1.9192067384719849,2.9732664188486524e-06,1.4815248250961304,0.986250638961792,0.986250638961792,0.0,73.0840835571289,88.0,21095.55078125,0.0,917.314453125,1.0,283.1499938964844,284.5726318359375,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618950963020325,1.0,0.0,0.0,3.5434558391571045,3.5434775352478027,8.378134452868835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.064453125,0.0,1366.09130859375,1895.4371337890625,0.0,1323.9986572265625,0.8764811754226685,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.5412526726722717,0.407014399766922,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.7482385039329529,0.1885025799274444,0.1792787164449691,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.8211392760276794,0.2492617964744568,0.1750014126300811,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7133787274360657,0.1615576297044754,0.1539741158485412,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7023050785064697,0.1541763544082641,0.698154091835022,285.5040588378906,284.95001220703125,296.4046325683594,288.1762390136719,296.402587890625,297.551513671875,285.50518798828125,1.0,0.3783186972141266,1.0,1.0,0.0,1.0,-1.93656325340271,1.9365602731704712,3.026425247298903e-06,1.4950966835021973,0.9901265501976012,0.9901265501976012,0.0,74.16223907470703,88.0,21347.2265625,0.0,941.2692260742188,1.0,283.1499938964844,284.56884765625,291.21490478515625,292.6464538574219,293.1499938964844,293.1499938964844,283.1499938964844,29574.34375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659523248672485,1.0,0.0,0.0,3.5958402156829834,3.595862627029419,8.627681040707103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.79736328125,0.0,1426.3792724609375,1895.4371337890625,0.0,1353.1187744140625,0.886351466178894,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446089506149292,0.4097045958042145,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492917776107788,0.1905889511108398,0.1812607645988464,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209282755851746,0.2506997287273407,0.1760133802890777,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.714417040348053,0.1633441895246505,0.1556771099567413,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029576301574707,0.1555996835231781,0.7046181559562683,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813838362693786,1.0,1.0,0.0,1.0,-1.953196406364441,1.9531933069229128,3.077868541367934e-06,1.5080983638763428,0.993851602077484,0.993851602077484,0.0,75.22999572753906,91.0,21575.666015625,0.0,964.746826171875,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698033213615417,1.0,0.0,0.0,3.6297011375427246,3.6297240257263184,8.790934202806966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.8125,0.0,1465.9117431640625,1895.4371337890625,0.0,1381.0859375,0.8973122835159302,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514165759086609,0.4156398773193359,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513078451156616,0.1949773132801056,0.1854345500469207,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203338980674744,0.2537308931350708,0.1781505793333053,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163617610931396,0.1670947074890136,0.1592569947242736,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041245102882385,0.1585840433835983,0.7181926369667053,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879376351833343,1.0,1.0,0.0,1.0,-1.9885022640228271,1.9884991645812988,3.188645678164903e-06,1.535675287246704,1.0,1.0,0.0,77.57987213134766,94.0,22070.294921875,0.0,1016.1536865234376,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.724609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779589653015137,1.0,0.0,0.0,3.7148380279541016,3.714861869812012,9.208164328811108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.408203125,0.0,1569.2601318359375,1895.4371337890625,0.0,1441.341064453125,0.9178596138954164,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514165759086609,0.4156398773193359,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513078451156616,0.1949773132801056,0.1854345500469207,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203338980674744,0.2537308931350708,0.1781505793333053,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163617610931396,0.1670947074890136,0.1592569947242736,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041245102882385,0.1585840433835983,0.7181926369667053,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879376351833343,1.0,1.0,0.0,1.0,-1.9885022640228271,1.9884991645812988,3.188645678164903e-06,1.535675287246704,1.0,1.0,0.0,77.57987213134766,94.0,22070.294921875,0.0,1016.1536865234376,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.724609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779589653015137,1.0,0.0,0.0,3.7148380279541016,3.714861869812012,9.208164328811108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.408203125,0.0,1569.2601318359375,1895.4371337890625,0.0,1441.341064453125,0.9178596138954164,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547670125961304,0.4187526404857635,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522610425949097,0.1972108781337738,0.1875606030225753,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199863433837891,0.2552772760391235,0.1792422384023666,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172625064849854,0.1689999401569366,0.1610772758722305,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046450972557068,0.1600987762212753,0.7250895500183105,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.391307920217514,1.0,1.0,0.0,1.0,-2.006572961807251,2.006569623947144,3.246169399062637e-06,1.5497794151306152,1.0,1.0,0.0,78.81653594970703,94.0,22326.400390625,0.0,1043.2568359375,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31901.20703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820981502532959,1.0,0.0,0.0,3.762075662612915,3.762099981307984,9.443833164368698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.3857421875,0.0,1629.85986328125,1895.4371337890625,0.0,1472.4407958984375,0.9265945553779602,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5580911040306091,0.4219376444816589,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531906962394714,0.1994714885950088,0.189711794257164,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196197152137756,0.2568453848361969,0.1803482472896576,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181301116943359,0.1709257662296295,0.1629167944192886,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051382064819336,0.1616294384002685,0.732056736946106,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646057128906,285.5512390136719,1.0,0.394729882478714,1.0,1.0,0.0,1.0,-2.024885416030884,2.0248820781707764,3.305027121314197e-06,1.5640652179718018,1.0,1.0,0.0,80.0882568359375,97.0,22573.02734375,0.0,1071.2532958984375,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.76129150390625,293.1499938964844,293.1499938964844,283.1499938964844,32406.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686211884021759,1.0,0.0,0.0,3.791753053665161,3.791777849197388,9.59341832640348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.49755859375,0.0,1668.7369384765625,1895.4371337890625,0.0,1503.68505859375,0.9366633892059326,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646786689758301,0.4284414052963257,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550309896469116,0.2040732502937317,0.1940926909446716,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188872337341309,0.2600463926792145,0.1826077699661255,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198182940483093,0.1748386472463607,0.1666562408208847,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060987949371338,0.1647399365901947,0.746221125125885,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017016887664795,1.0,1.0,0.0,1.0,-2.062171936035156,2.062168598175049,3.426619286983623e-06,1.5931321382522583,1.0,1.0,0.0,82.71661376953125,100.0,23085.10546875,0.0,1129.83837890625,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944795846939087,1.0,0.0,0.0,3.863051414489746,3.863077163696289,9.957590236808755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71484375,0.0,1764.653076171875,1895.4371337890625,0.0,1567.4622802734375,0.9531319737434388,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646786689758301,0.4284414052963257,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550309896469116,0.2040732502937317,0.1940926909446716,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188872337341309,0.2600463926792145,0.1826077699661255,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198182940483093,0.1748386472463607,0.1666562408208847,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060987949371338,0.1647399365901947,0.746221125125885,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017016887664795,1.0,1.0,0.0,1.0,-2.062171936035156,2.062168598175049,3.426619286983623e-06,1.5931321382522583,1.0,1.0,0.0,82.71661376953125,100.0,23085.10546875,0.0,1129.83837890625,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944795846939087,1.0,0.0,0.0,3.863051414489746,3.863077163696289,9.957590236808755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71484375,0.0,1764.653076171875,1895.4371337890625,0.0,1567.4622802734375,0.9531319737434388,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.570476770401001,0.4350099861621856,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.756572961807251,0.2084382474422454,0.1983077526092529,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179581165313721,0.262979507446289,0.1847403347492218,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211987972259521,0.1785371452569961,0.1702441871166229,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067831754684448,0.1676549166440963,0.7597525715827942,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085046648979187,1.0,1.0,0.0,1.0,-2.0982449054718018,2.0982413291931152,3.546501147866365e-06,1.6212372779846191,1.0,1.0,0.0,85.37479400634766,100.0,23749.177734375,0.0,1188.899658203125,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080450057983398,1.0,0.0,0.0,3.918902635574341,3.918929100036621,1.024760081236309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.41259765625,0.0,1842.3040771484373,1895.4371337890625,0.0,1674.8118896484375,0.9647514224052428,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.570710301399231,0.4352961480617523,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566259503364563,0.2086195051670074,0.1984808295965194,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179075121879578,0.2630999386310577,0.1848256289958953,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.721245288848877,0.1786903291940689,0.1703911870718002,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067996263504028,0.1677748411893844,0.7603026628494263,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087890684604645,1.0,1.0,0.0,1.0,-2.099735975265503,2.0997323989868164,3.5515038234734675e-06,1.6223983764648438,1.0,1.0,0.0,85.48941040039062,103.0,23769.203125,0.0,1191.404052734375,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084476947784424,1.0,0.0,0.0,3.9204933643341056,3.9205198287963854,1.0255922688884311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.86962890625,0.0,1844.548583984375,1895.4371337890625,0.0,1678.0479736328125,0.9651299118995668,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751073956489563,0.4431572258472442,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572550773620605,0.2127431333065033,0.202580377459526,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158892393112183,0.2655110955238342,0.1867014318704605,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217546105384827,0.182153433561325,0.173859417438507,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064749598503113,0.1703945994377136,0.7730218172073364,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158637523651123,1.0,1.0,0.0,1.0,-2.1357977390289307,2.135793924331665,3.6736657875735546e-06,1.6504907608032229,1.0,1.0,0.0,88.5340576171875,106.0,24785.359375,0.0,1254.3426513671875,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733120858669281,1.0,0.0,0.0,3.951242685317993,3.951269626617432,1.0417431894893523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7490234375,0.0,1888.29150390625,1895.4371337890625,0.0,1881.291259765625,0.9724458456039428,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751073956489563,0.4431572258472442,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572550773620605,0.2127431333065033,0.202580377459526,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158892393112183,0.2655110955238342,0.1867014318704605,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217546105384827,0.182153433561325,0.173859417438507,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064749598503113,0.1703945994377136,0.7730218172073364,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158637523651123,1.0,1.0,0.0,1.0,-2.1357977390289307,2.135793924331665,3.6736657875735546e-06,1.6504907608032229,1.0,1.0,0.0,88.5340576171875,106.0,24785.359375,0.0,1254.3426513671875,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733120858669281,1.0,0.0,0.0,3.951242685317993,3.951269626617432,1.0417431894893523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7490234375,0.0,1888.29150390625,1895.4371337890625,0.0,1881.291259765625,0.9724458456039428,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778911709785461,0.4521391987800598,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567386031150818,0.2164476662874221,0.206254780292511,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.81264728307724,0.267354667186737,0.18813456594944,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211753129959106,0.1852177232503891,0.1769294589757919,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048751711845398,0.1725589781999588,0.7836254835128784,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227740168571472,1.0,1.0,0.0,1.0,-2.169145107269287,2.169141292572021,3.788582262131968e-06,1.676448106765747,1.0,1.0,0.0,91.85757446289062,109.0,25785.771484375,0.0,1316.9163818359375,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551096081733704,1.0,0.0,0.0,3.969574689865112,3.969601631164551,1.0514320365473395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88232421875,0.0,1914.6962890625,1895.4371337890625,0.0,2069.817138671875,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778911709785461,0.4521391987800598,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567386031150818,0.2164476662874221,0.206254780292511,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.81264728307724,0.267354667186737,0.18813456594944,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211753129959106,0.1852177232503891,0.1769294589757919,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048751711845398,0.1725589781999588,0.7836254835128784,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227740168571472,1.0,1.0,0.0,1.0,-2.169145107269287,2.169141292572021,3.788582262131968e-06,1.676448106765747,1.0,1.0,0.0,91.85757446289062,109.0,25785.771484375,0.0,1316.9163818359375,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551096081733704,1.0,0.0,0.0,3.969574689865112,3.969601631164551,1.0514320365473395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88232421875,0.0,1914.6962890625,1895.4371337890625,0.0,2069.817138671875,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788500308990479,0.4567617774009704,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.756320059299469,0.2182113826274871,0.2080102860927581,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.81086665391922,0.2681742906570434,0.1887805312871933,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207215428352356,0.1866597384214401,0.1783806234598159,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038652896881104,0.1735304743051529,0.788424551486969,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261504709720611,1.0,1.0,0.0,1.0,-2.185089588165283,2.1850857734680176,3.84418399335118e-06,1.6888498067855835,0.9995031356811525,0.9995031356811525,0.0,93.55809783935548,109.0,26547.927734375,0.0,1348.036376953125,1.0,282.1932983398437,283.8065185546875,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674540877342224,1.0,0.0,0.0,3.975689172744751,3.975716352462769,1.0546737030381337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.39990234375,0.0,1923.6041259765625,1895.4371337890625,0.0,2178.263671875,0.9782565832138062,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794788002967834,0.4615778625011444,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.755685567855835,0.2198974043130874,0.2096624076366424,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088402152061462,0.2689005136489868,0.189327985048294,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200573682785034,0.1880253851413726,0.1797346770763397,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.702610433101654,0.1744137704372406,0.7927215099334717,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8876037597656,1.0,0.4294600486755371,1.0,1.0,0.0,1.0,-2.2003042697906494,2.200300455093384,3.897644546668744e-06,1.7006829977035522,0.9985400438308716,0.9985400438308716,0.0,95.3070297241211,112.0,26774.478515625,0.0,1378.7860107421875,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726581692695618,1.0,0.0,0.0,3.979386329650879,3.979413509368897,1.0566361652308842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.76708984375,0.0,1929.4276123046875,1895.4371337890625,0.0,2224.4794921875,0.9791723489761353,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800988674163818,0.4710605442523956,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.75445556640625,0.2231843918561935,0.21289923787117,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048102855682373,0.2702650725841522,0.1903804391622543,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.718730092048645,0.1906607896089553,0.1823615729808807,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000965476036072,0.1760823279619217,0.8008538484573364,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359093606472015,1.0,1.0,0.0,1.0,-2.2297708988189697,2.229766845703125,4.002278274128912e-06,1.7235852479934692,0.9931588172912598,0.9931588172912598,0.0,98.78630065917967,100.0,27753.537109375,0.0,1439.921630859375,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873578667640686,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7841796875,0.0,1932.1937255859373,1895.4371337890625,0.0,2356.447021484375,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
