time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800988674163818,0.4710605442523956,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.75445556640625,0.2231843918561935,0.21289923787117,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048102855682373,0.2702650725841522,0.1903804391622543,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.718730092048645,0.1906607896089553,0.1823615729808807,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000965476036072,0.1760823279619217,0.8008538484573364,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359093606472015,1.0,1.0,0.0,1.0,-2.2297708988189697,2.229766845703125,4.002278274128912e-06,1.7235852479934692,0.9931588172912598,0.9931588172912598,0.0,98.78630065917967,100.0,27753.537109375,0.0,1439.921630859375,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873578667640686,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7841796875,0.0,1932.1937255859373,1895.4371337890625,0.0,2356.447021484375,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813968777656555,0.4680768847465515,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594481110572815,0.2263326942920684,0.2158690690994262,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077566027641296,0.2714709639549255,0.191223606467247,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230710387229919,0.1931464076042175,0.1847105175256729,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.703786313533783,0.1776127219200134,0.8076987266540527,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365601539611816,1.0,1.0,0.0,1.0,-2.241829872131348,2.241825819015503,4.0458985495206434e-06,1.733174443244934,0.9848616123199464,0.9848616123199464,0.0,98.31922912597656,103.0,28559.919921875,0.0,1455.03076171875,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004862070083618,1.0,0.0,0.0,3.971515655517578,3.971543073654175,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.93896484375,0.0,1923.1907958984373,1895.4371337890625,0.0,2475.87109375,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813968777656555,0.4680768847465515,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594481110572815,0.2263326942920684,0.2158690690994262,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077566027641296,0.2714709639549255,0.191223606467247,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230710387229919,0.1931464076042175,0.1847105175256729,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.703786313533783,0.1776127219200134,0.8076987266540527,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365601539611816,1.0,1.0,0.0,1.0,-2.241829872131348,2.241825819015503,4.0458985495206434e-06,1.733174443244934,0.9848616123199464,0.9848616123199464,0.0,98.31922912597656,103.0,28559.919921875,0.0,1455.03076171875,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004862070083618,1.0,0.0,0.0,3.971515655517578,3.971543073654175,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.93896484375,0.0,1923.1907958984373,1895.4371337890625,0.0,2475.87109375,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583914041519165,0.4679013788700104,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626990675926208,0.2290932685136795,0.2186012119054794,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087804913520813,0.272278755903244,0.1918790936470031,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256962656974792,0.1952283978462219,0.1868096590042114,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.705650806427002,0.1787675768136978,0.8134802579879761,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387555420398712,1.0,1.0,0.0,1.0,-2.2551465034484863,2.2551424503326416,4.093744792044163e-06,1.7434089183807373,0.9738986492156982,0.9738986492156982,0.0,98.66088104248048,106.0,29458.453125,0.0,1476.5938720703125,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121753334999084,1.0,0.0,0.0,3.953881740570069,3.953908920288086,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7744140625,0.0,1902.3028564453125,1895.4371337890625,0.0,2583.240234375,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583914041519165,0.4679013788700104,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626990675926208,0.2290932685136795,0.2186012119054794,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087804913520813,0.272278755903244,0.1918790936470031,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256962656974792,0.1952283978462219,0.1868096590042114,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.705650806427002,0.1787675768136978,0.8134802579879761,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387555420398712,1.0,1.0,0.0,1.0,-2.2551465034484863,2.2551424503326416,4.093744792044163e-06,1.7434089183807373,0.9738986492156982,0.9738986492156982,0.0,98.66088104248048,106.0,29458.453125,0.0,1476.5938720703125,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121753334999084,1.0,0.0,0.0,3.953881740570069,3.953908920288086,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7744140625,0.0,1902.3028564453125,1895.4371337890625,0.0,2583.240234375,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.9990000128746032,0.5849646925926208,0.4702443480491638,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836486816406,0.7633877396583557,0.2307585328817367,0.2202950716018676,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.807841420173645,0.272563099861145,0.1921693086624145,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.7260363101959229,0.1963876783847808,0.1880296617746353,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.7052662968635559,0.1792615950107574,0.8162888884544373,284.08251953125,284.95001220703125,297.1638488769531,288.3719482421875,297.1622314453125,297.40948486328125,284.0784606933594,1.0,0.4407908320426941,1.0,1.0,0.0,1.0,-2.265183448791504,2.265179395675659,4.130131856072694e-06,1.7511954307556152,0.9640536308288574,0.9640536308288574,0.0,99.61107635498048,106.0,30370.796875,0.0,1496.8057861328125,1.0,280.9685974121094,282.8191223144531,291.4363708496094,293.4812927246094,293.1499938964844,293.1499938964844,280.95001220703125,36696.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231729865074158,1.0,0.0,0.0,3.935425758361816,3.935452699661255,1.0334196076655644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.5849609375,0.0,1880.1259765625,1895.4371337890625,0.0,2684.98974609375,0.9697913527488708,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852242112159729,0.4716010987758636,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633453011512756,0.2313785105943679,0.2208936512470245,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071471452713013,0.2726499736309051,0.1922309100627899,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258785367012024,0.1968011856079101,0.188439667224884,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.704784095287323,0.1794085800647735,0.8170562982559204,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416669309139251,1.0,1.0,0.0,1.0,-2.2690203189849854,2.2690162658691406,4.144081685808487e-06,1.75416898727417,0.9606163501739502,0.9606163501739502,0.0,100.10427856445312,109.0,30449.630859375,0.0,1505.2921142578125,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241207599639893,1.0,0.0,0.0,3.926904201507568,3.926931142807007,1.0289491001458373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.55908203125,0.0,1869.6785888671875,1895.4371337890625,0.0,2693.786865234375,0.9679188132286072,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853649973869324,0.4742807745933532,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631173133850098,0.2324159741401672,0.2219486832618713,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057769536972046,0.2727471590042114,0.1923563778400421,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254490852355957,0.197469487786293,0.1891483217477798,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037553787231445,0.179603174328804,0.8183020353317261,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433052241802215,1.0,1.0,0.0,1.0,-2.2760047912597656,2.276000738143921,4.1695425352372695e-06,1.7595839500427246,0.9524608254432678,0.9524608254432678,0.0,101.06454467773438,109.0,31276.232421875,0.0,1521.1517333984375,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331349492073059,1.0,0.0,0.0,3.909808158874512,3.90983510017395,1.0200094493484355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.79150390625,0.0,1849.0970458984373,1895.4371337890625,0.0,2777.648193359375,0.9641233086586,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850761532783508,0.477520614862442,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.762475311756134,0.2333668023347854,0.2228975445032119,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039582371711731,0.2727558016777038,0.1923945248126983,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246349453926086,0.1980476230382919,0.1897515058517456,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022889256477356,0.1797027736902237,0.8190404176712036,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450179934501648,1.0,1.0,0.0,1.0,-2.282694101333618,2.2826898097991943,4.194008397462312e-06,1.7647725343704224,0.9449297785758972,0.9449297785758972,0.0,102.1794891357422,97.0,31429.53125,0.0,1537.50732421875,1.0,280.6562194824219,282.5881652832031,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836515486240387,1.0,0.0,0.0,3.889582633972168,3.889609098434448,1.0094836397911422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.55908203125,0.0,1824.6658935546875,1895.4371337890625,0.0,2809.17724609375,0.9596814513206482,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851743221282959,0.472532570362091,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670300602912903,0.2351283133029937,0.2245549410581588,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067328929901123,0.2726532518863678,0.1923177391290664,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281044721603394,0.1990444362163543,0.1906933337450027,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049413323402405,0.1797329038381576,0.8191882967948914,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430575668811798,1.0,1.0,0.0,1.0,-2.2799291610717773,2.279924869537353,4.184253612038447e-06,1.7628368139266968,0.9268109798431396,0.9268109798431396,0.0,100.69995880126952,100.0,32300.28125,0.0,1525.0716552734375,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84884113073349,1.0,0.0,0.0,3.840409517288208,3.840435743331909,9.841206747296385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.314453125,0.0,1766.20703125,1895.4371337890625,0.0,2924.41748046875,0.9488208889961244,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851743221282959,0.472532570362091,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670300602912903,0.2351283133029937,0.2245549410581588,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067328929901123,0.2726532518863678,0.1923177391290664,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281044721603394,0.1990444362163543,0.1906933337450027,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049413323402405,0.1797329038381576,0.8191882967948914,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430575668811798,1.0,1.0,0.0,1.0,-2.2799291610717773,2.279924869537353,4.184253612038447e-06,1.7628368139266968,0.9268109798431396,0.9268109798431396,0.0,100.69995880126952,100.0,32300.28125,0.0,1525.0716552734375,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84884113073349,1.0,0.0,0.0,3.840409517288208,3.840435743331909,9.841206747296385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.314453125,0.0,1766.20703125,1895.4371337890625,0.0,2924.41748046875,0.9488208889961244,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.9990000128746032,0.5860162377357483,0.4710061550140381,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657043457031,0.7688075304031372,0.235995814204216,0.2253826111555099,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645751953125,0.8075388669967651,0.272562563419342,0.1922656297683715,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672912597656,0.7293583154678345,0.1995095014572143,0.1911413073539734,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684509277344,0.7057101130485535,0.1797010004520416,0.8190735578536987,283.563232421875,284.95001220703125,297.3479919433594,288.4194641113281,297.3464050292969,297.3375244140625,283.55279541015625,1.0,0.4428843259811401,1.0,1.0,0.0,1.0,-2.279418468475342,2.279414176940918,4.182171778666088e-06,1.7623192071914673,0.9159159660339355,0.9159159660339355,0.0,100.25304412841795,100.0,33118.5703125,0.0,1521.8226318359375,1.0,280.0939025878906,282.18670654296875,291.4908447265625,293.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,37561.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575319051742554,1.0,0.0,0.0,3.809814691543579,3.809840440750122,9.685029453976313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.66845703125,0.0,1730.5391845703125,1895.4371337890625,0.0,3005.859375,0.9420440793037416,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5866050124168396,0.4709363579750061,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696685791015625,0.2367602288722992,0.2261021584272384,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074355721473694,0.2724242210388183,0.1921639442443847,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298231720924377,0.199895367026329,0.1915085762739181,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056480646133423,0.1796244233846664,0.8187476992607117,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430118799209595,1.0,1.0,0.0,1.0,-2.280125141143799,2.280121088027954,4.184713361610193e-06,1.762842297554016,0.9063137173652648,0.9063137173652648,0.0,100.25383758544922,103.0,33189.515625,0.0,1522.9005126953125,1.0,280.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602054715156555,1.0,0.0,0.0,3.7771403789520255,3.7771658897399902,9.519617947262304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.03662109375,0.0,1692.7340087890625,1895.4371337890625,0.0,3030.93212890625,0.9348674416542052,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869876146316528,0.473977118730545,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695491909980774,0.2381473928689956,0.2274569571018219,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054640889167786,0.2721647620201111,0.1920146942138672,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291799783706665,0.2005667388439178,0.1921943724155426,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038780450820923,0.1794430017471313,0.8181821703910828,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.402587890625,1.0,0.4438456892967224,0.8319495916366577,0.8319495916366577,0.3565658926963806,1.0,-2.2853636741638184,1.648337960243225,0.6370255947113037,1.1322669982910156,0.8866143822669983,0.8866143822669983,0.0,100.95285034179688,103.0,34556.9921875,0.0,1531.7562255859375,1.0,279.7612609863281,281.9849853515625,291.491455078125,293.76031494140625,293.1499938964844,293.1499938964844,279.75,38106.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712184429168701,1.0,0.0,0.0,3.707558870315552,3.707583904266357,9.172113664135396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.92822265625,0.0,1614.16552734375,1895.4371337890625,0.0,3134.239990234375,0.9195523262023926,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870131850242615,0.4744747579097748,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694660425186157,0.2383379489183426,0.2276224792003631,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051513433456421,0.2721631526947021,0.1919980347156524,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290405035018921,0.2006652802228927,0.1922767758369445,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035945653915405,0.1794362515211105,0.8181067109107971,283.40802001953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439910352230072,0.8114789724349976,0.8114789724349976,0.4000000059604645,1.0,-2.286147117614746,1.5417702198028564,0.7443768382072449,1.025780439376831,0.884505569934845,0.884505569934845,0.0,101.07826232910156,106.0,34670.2421875,0.0,1533.2412109375,1.0,279.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871552050113678,1.0,0.0,0.0,3.6985485553741455,3.698573350906372,9.12758594040497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.5712890625,0.0,1604.0179443359375,1895.4371337890625,0.0,3137.369384765625,0.9175646901130676,1.0,0.0,3.0,1.0,0.0
12215580,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.589632511138916,0.4771649241447449,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705276608467102,0.2410481125116348,0.2298541516065597,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043509125709534,0.2733642756938934,0.1925258338451385,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293485999107361,0.2023935914039611,0.1936322748661041,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.702784538269043,0.1801479756832122,0.8200657963752747,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459179639816284,0.6229579448699951,0.6229579448699951,0.800000011920929,1.0,-2.2966623306274414,0.9862021803855896,1.310460090637207,0.4687125384807586,0.8703786134719849,0.8703786134719849,0.0,102.0068359375,109.0,34593.5078125,0.0,1553.177978515625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594112396240234,1.0,0.0,0.0,3.621720314025879,3.621744394302368,8.752318194638065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7216796875,0.0,1516.9617919921875,1895.4371337890625,0.0,3023.4833984375,0.9004051685333252,1.0,0.0,3.0,1.0,0.0
12215640,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.589632511138916,0.4771649241447449,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705276608467102,0.2410481125116348,0.2298541516065597,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043509125709534,0.2733642756938934,0.1925258338451385,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293485999107361,0.2023935914039611,0.1936322748661041,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.702784538269043,0.1801479756832122,0.8200657963752747,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459179639816284,0.6229579448699951,0.6229579448699951,0.800000011920929,1.0,-2.2966623306274414,0.9862021803855896,1.310460090637207,0.4687125384807586,0.8703786134719849,0.8703786134719849,0.0,102.0068359375,109.0,34593.5078125,0.0,1553.177978515625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594112396240234,1.0,0.0,0.0,3.621720314025879,3.621744394302368,8.752318194638065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7216796875,0.0,1516.9617919921875,1895.4371337890625,0.0,3023.4833984375,0.9004051685333252,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.592041015625,0.4778357744216919,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718898057937622,0.242785170674324,0.2313877642154693,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048813939094543,0.2744189798831939,0.1931685507297516,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302428483963013,0.2035998702049255,0.1946771889925003,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032310366630554,0.1808284819126129,0.8226967453956604,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167419433594,283.91265869140625,1.0,0.4472936987876892,0.5286974310874939,0.5286974310874939,1.0,1.0,-2.304494380950928,0.8706596493721008,1.4338345527648926,0.3515396118164062,0.8650953769683838,0.8650953769683838,0.0,102.40992736816406,109.0,33883.08203125,0.0,1567.8441162109375,1.0,280.297607421875,282.5313415527344,291.3961486816406,293.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37907.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505980968475342,1.0,0.0,0.0,3.586124420166016,3.586148262023926,8.581121164752403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.82275390625,0.0,1477.281494140625,1895.4371337890625,0.0,2940.873046875,0.8924517631530762,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.9990000128746032,0.5949311256408691,0.4785301089286804,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734817266464233,0.2447046190500259,0.2331424951553344,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.805666446685791,0.2756769955158233,0.1940018087625503,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313504815101624,0.2049727439880371,0.1959215104579925,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039366960525513,0.1816767901182174,0.8262367248535156,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.99151611328125,1.0,0.4489074647426605,0.5431962013244629,0.5431962013244629,1.0,1.0,-2.31418251991272,0.883893609046936,1.4302889108657837,0.362551748752594,0.8596430420875549,0.8596430420875549,0.0,102.89725494384766,112.0,33880.1171875,0.0,1585.5601806640625,1.0,280.3412170410156,282.61376953125,291.4293212890625,293.5715026855469,293.1499938964844,293.1499938964844,280.6499938964844,37786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470410704612732,1.0,0.0,0.0,3.5537867546081543,3.5538101196289062,8.427058446613955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.48828125,0.0,1441.751953125,1895.4371337890625,0.0,2907.56494140625,0.8851379752159119,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010969281196594,0.4805402159690857,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766122817993164,0.2487850338220596,0.2369300723075866,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071399927139282,0.278423398733139,0.1958694905042648,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335498332977295,0.2079401016235351,0.1986699253320694,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.705415666103363,0.1836215853691101,0.8346632122993469,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527444839477539,0.5721938014030457,0.5721938014030457,1.0,1.0,-2.336811065673828,0.9277036786079408,1.409107327461243,0.4012342393398285,0.8520232439041138,0.8520232439041138,0.0,104.1577606201172,115.0,33159.73828125,0.0,1628.0892333984375,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835651159286499,1.0,0.0,0.0,3.497254133224488,3.497277021408081,8.161081268553971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48583984375,0.0,1380.36962890625,1895.4371337890625,0.0,2801.112060546875,0.872368574142456,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010969281196594,0.4805402159690857,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766122817993164,0.2487850338220596,0.2369300723075866,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071399927139282,0.278423398733139,0.1958694905042648,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335498332977295,0.2079401016235351,0.1986699253320694,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.705415666103363,0.1836215853691101,0.8346632122993469,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527444839477539,0.5721938014030457,0.5721938014030457,1.0,1.0,-2.336811065673828,0.9277036786079408,1.409107327461243,0.4012342393398285,0.8520232439041138,0.8520232439041138,0.0,104.1577606201172,115.0,33159.73828125,0.0,1628.0892333984375,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835651159286499,1.0,0.0,0.0,3.497254133224488,3.497277021408081,8.161081268553971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48583984375,0.0,1380.36962890625,1895.4371337890625,0.0,2801.112060546875,0.872368574142456,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074578762054443,0.48336261510849,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795620560646057,0.2531237006187439,0.2409930676221847,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084068894386292,0.2814390361309051,0.1979444324970245,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356137037277222,0.21113021671772,0.2016622871160507,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068350315093994,0.1858152896165847,0.8443775177001953,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.457259327173233,0.6011914014816284,0.6011914014816284,1.0,1.0,-2.362836599349976,0.9679812788963318,1.394855260848999,0.4356386065483093,0.8476504683494568,0.8476504683494568,0.0,105.76496124267578,118.0,32502.458984375,0.0,1678.847412109375,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251252770423889,1.0,0.0,0.0,3.4544856548309326,3.454508066177368,7.962695462992997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.564453125,0.0,1334.1737060546875,1895.4371337890625,0.0,2703.115478515625,0.8626118898391724,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074578762054443,0.48336261510849,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795620560646057,0.2531237006187439,0.2409930676221847,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084068894386292,0.2814390361309051,0.1979444324970245,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356137037277222,0.21113021671772,0.2016622871160507,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068350315093994,0.1858152896165847,0.8443775177001953,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.457259327173233,0.6011914014816284,0.6011914014816284,1.0,1.0,-2.362836599349976,0.9679812788963318,1.394855260848999,0.4356386065483093,0.8476504683494568,0.8476504683494568,0.0,105.76496124267578,118.0,32502.458984375,0.0,1678.847412109375,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251252770423889,1.0,0.0,0.0,3.4544856548309326,3.454508066177368,7.962695462992997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.564453125,0.0,1334.1737060546875,1895.4371337890625,0.0,2703.115478515625,0.8626118898391724,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138768196105957,0.4868550300598144,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.782331645488739,0.2576737403869629,0.2452708929777145,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094974160194397,0.2846751511096954,0.2001863270998001,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.737529993057251,0.214489996433258,0.2048318684101104,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081541419029236,0.1881920397281646,0.8550079464912415,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.410400390625,284.7288513183594,1.0,0.4623130261898041,0.5987808108329773,0.5987808108329773,1.0,1.0,-2.391440153121948,0.9797303080558776,1.4117097854614258,0.4409779012203216,0.8465222716331482,0.8465222716331482,0.0,107.65555572509766,121.0,31926.103515625,0.0,1736.6473388671875,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154863715171814,1.0,0.0,0.0,3.427095413208008,3.4271175861358643,7.836925419724139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9384765625,0.0,1303.92724609375,1895.4371337890625,0.0,2613.805908203125,0.8562277555465698,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138768196105957,0.4868550300598144,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.782331645488739,0.2576737403869629,0.2452708929777145,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094974160194397,0.2846751511096954,0.2001863270998001,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.737529993057251,0.214489996433258,0.2048318684101104,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081541419029236,0.1881920397281646,0.8550079464912415,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.410400390625,284.7288513183594,1.0,0.4623130261898041,0.5987808108329773,0.5987808108329773,1.0,1.0,-2.391440153121948,0.9797303080558776,1.4117097854614258,0.4409779012203216,0.8465222716331482,0.8465222716331482,0.0,107.65555572509766,121.0,31926.103515625,0.0,1736.6473388671875,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154863715171814,1.0,0.0,0.0,3.427095413208008,3.4271175861358643,7.836925419724139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9384765625,0.0,1303.92724609375,1895.4371337890625,0.0,2613.805908203125,0.8562277555465698,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204068064689636,0.4908617734909057,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849788069725037,0.2624252438545227,0.2497445046901703,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104779720306396,0.2881191968917846,0.2025773823261261,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393432259559631,0.2180047482252121,0.2081549167633056,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093959450721741,0.1907258331775665,0.8663889169692993,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677903950214386,0.5963702201843262,0.5963702201843262,1.0,1.0,-2.4221630096435547,0.9914697408676147,1.4306931495666504,0.4458308219909668,0.8486941456794739,0.8486941456794739,0.0,109.78150177001952,124.0,31501.212890625,0.0,1800.65771484375,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807039201259613,1.0,0.0,0.0,3.416048526763916,3.4160704612731934,7.786483706695435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.85791015625,0.0,1289.97265625,1895.4371337890625,0.0,2535.9541015625,0.8534371852874756,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204068064689636,0.4908617734909057,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849788069725037,0.2624252438545227,0.2497445046901703,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104779720306396,0.2881191968917846,0.2025773823261261,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393432259559631,0.2180047482252121,0.2081549167633056,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093959450721741,0.1907258331775665,0.8663889169692993,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677903950214386,0.5963702201843262,0.5963702201843262,1.0,1.0,-2.4221630096435547,0.9914697408676147,1.4306931495666504,0.4458308219909668,0.8486941456794739,0.8486941456794739,0.0,109.78150177001952,124.0,31501.212890625,0.0,1800.65771484375,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807039201259613,1.0,0.0,0.0,3.416048526763916,3.4160704612731934,7.786483706695435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.85791015625,0.0,1289.97265625,1895.4371337890625,0.0,2535.9541015625,0.8534371852874756,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6237049102783203,0.4930534362792969,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862318754196167,0.2648601830005646,0.2520309090614319,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109011054039001,0.2898982465267181,0.203806385397911,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.740189790725708,0.2198051363229751,0.2098530381917953,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099606990814209,0.1920399367809295,0.8722686171531677,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706571102142334,0.5951648950576782,0.5951648950576782,1.0,1.0,-2.438122272491455,0.997582733631134,1.4405394792556765,0.4483674764633178,0.8514970541000366,0.8514970541000366,0.0,110.92720794677734,124.0,31010.43359375,0.0,1834.7210693359373,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998718261719,293.1499938964844,293.1499938964844,281.8500061035156,36032.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009681701660156,1.0,0.0,0.0,3.416443347930908,3.4164650440216064,7.788283369336568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.7734375,0.0,1288.7474365234375,1895.4371337890625,0.0,2480.2802734375,0.8533836603164673,1.0,0.0,3.0,1.0,0.0
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271268725395203,0.4951837062835693,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876017689704895,0.2673724293708801,0.2544090747833252,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.811452329158783,0.2917629182338714,0.2051134407520294,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411365509033203,0.2216666638851165,0.2116236984729766,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106418609619141,0.1934198886156082,0.8784956932067871,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736068546772003,0.5944676995277405,0.5944676995277405,1.0,1.0,-2.454716205596924,1.004421591758728,1.4502947330474854,0.451482355594635,0.8541157245635986,0.8541157245635986,0.0,112.08161163330078,127.0,31156.501953125,0.0,1870.3338623046875,1.0,281.8394775390625,284.0101013183594,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002362251281738,1.0,0.0,0.0,3.42153263092041,3.4215543270111084,7.811503905941208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.90576171875,0.0,1292.3135986328125,1895.4371337890625,0.0,2473.585205078125,0.8543028235435486,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340543627738953,0.4997048377990722,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902369499206543,0.2724930047988891,0.2592446506023407,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124541640281677,0.2955751717090606,0.2077739238739013,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429410815238953,0.2254546582698822,0.2152189314365387,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119308114051819,0.1962524205446243,0.8912757635116577,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796974956989288,0.593073308467865,0.593073308467865,1.0,1.0,-2.488826036453247,1.0185511112213137,1.470274806022644,0.4579602777957916,0.8626657128334045,0.8626657128334045,0.0,114.51742553710938,130.0,30829.7734375,0.0,1945.2542724609373,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945950031280518,1.0,0.0,0.0,3.442819356918335,3.4428412914276123,7.909003443273832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.55615234375,0.0,1310.473876953125,1895.4371337890625,0.0,2422.114990234375,0.858693540096283,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340543627738953,0.4997048377990722,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902369499206543,0.2724930047988891,0.2592446506023407,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124541640281677,0.2955751717090606,0.2077739238739013,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429410815238953,0.2254546582698822,0.2152189314365387,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119308114051819,0.1962524205446243,0.8912757635116577,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796974956989288,0.593073308467865,0.593073308467865,1.0,1.0,-2.488826036453247,1.0185511112213137,1.470274806022644,0.4579602777957916,0.8626657128334045,0.8626657128334045,0.0,114.51742553710938,130.0,30829.7734375,0.0,1945.2542724609373,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945950031280518,1.0,0.0,0.0,3.442819356918335,3.4428412914276123,7.909003443273832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.55615234375,0.0,1310.473876953125,1895.4371337890625,0.0,2422.114990234375,0.858693540096283,1.0,0.0,3.0,1.0,0.0
