time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413032412528992,0.5043214559555054,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929378747940063,0.2778102457523346,0.2642539143562317,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135377764701843,0.2995827198028564,0.210561141371727,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448037266731262,0.229386880993843,0.2189410030841827,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132877111434937,0.1992250680923462,0.9046560525894164,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.486011266708374,0.5916789174079895,0.5916789174079895,1.0,1.0,-2.524285793304444,1.0332542657852173,1.491031527519226,0.4647040963172912,0.8745869994163513,0.8745869994163513,0.0,117.0544891357422,133.0,30616.658203125,0.0,2025.1051025390625,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897988557815552,1.0,0.0,0.0,3.4791600704193115,3.479182243347168,8.076851258920215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.43115234375,0.0,1344.1756591796875,1895.4371337890625,0.0,2378.54833984375,0.8664605021476746,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413032412528992,0.5043214559555054,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929378747940063,0.2778102457523346,0.2642539143562317,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135377764701843,0.2995827198028564,0.210561141371727,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448037266731262,0.229386880993843,0.2189410030841827,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132877111434937,0.1992250680923462,0.9046560525894164,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.486011266708374,0.5916789174079895,0.5916789174079895,1.0,1.0,-2.524285793304444,1.0332542657852173,1.491031527519226,0.4647040963172912,0.8745869994163513,0.8745869994163513,0.0,117.0544891357422,133.0,30616.658203125,0.0,2025.1051025390625,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897988557815552,1.0,0.0,0.0,3.4791600704193115,3.479182243347168,8.076851258920215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.43115234375,0.0,1344.1756591796875,1895.4371337890625,0.0,2378.54833984375,0.8664605021476746,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490350365638733,0.5088328123092651,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958577871322632,0.2833732962608337,0.269487977027893,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148379325866699,0.3038161993026733,0.2135052531957626,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.74686199426651,0.2335061877965927,0.2228333503007888,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148445248603821,0.2023784071207046,0.9188137650489808,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925261437892914,0.5899719595909119,0.5899719595909119,1.0,1.0,-2.561217784881592,1.048275113105774,1.512942671775818,0.4714316725730896,0.8899989724159241,0.8899989724159241,0.0,119.63878631591795,136.0,30507.435546875,0.0,2110.0322265625,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863406538963318,1.0,0.0,0.0,3.5295965671539307,3.5296192169189453,8.312725299219892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7666015625,0.0,1393.379150390625,1895.4371337890625,0.0,2347.251708984375,0.8774183392524719,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490350365638733,0.5088328123092651,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958577871322632,0.2833732962608337,0.269487977027893,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148379325866699,0.3038161993026733,0.2135052531957626,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.74686199426651,0.2335061877965927,0.2228333503007888,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148445248603821,0.2023784071207046,0.9188137650489808,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925261437892914,0.5899719595909119,0.5899719595909119,1.0,1.0,-2.561217784881592,1.048275113105774,1.512942671775818,0.4714316725730896,0.8899989724159241,0.8899989724159241,0.0,119.63878631591795,136.0,30507.435546875,0.0,2110.0322265625,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863406538963318,1.0,0.0,0.0,3.5295965671539307,3.5296192169189453,8.312725299219892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7666015625,0.0,1393.379150390625,1895.4371337890625,0.0,2347.251708984375,0.8774183392524719,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571956276893616,0.5132260322570801,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989794015884399,0.2891550362110138,0.274933397769928,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163263201713562,0.3082399070262909,0.2165860533714294,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491075992584229,0.2377904951572418,0.22688589990139,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165851593017578,0.2056932598352432,0.9337161779403688,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992237985134125,0.588265061378479,0.588265061378479,1.0,1.0,-2.5995147228240967,1.0638450384140017,1.5356696844100952,0.4784021377563476,0.9087309837341307,0.9087309837341307,0.0,122.26399230957033,139.0,30401.859375,0.0,2200.054443359375,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783919632434845,1.0,0.0,0.0,3.5919394493103027,3.591962575912476,8.608972166257445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.087890625,0.0,1457.093994140625,1895.4371337890625,0.0,2325.403076171875,0.8911182284355164,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571956276893616,0.5132260322570801,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989794015884399,0.2891550362110138,0.274933397769928,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163263201713562,0.3082399070262909,0.2165860533714294,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491075992584229,0.2377904951572418,0.22688589990139,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165851593017578,0.2056932598352432,0.9337161779403688,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992237985134125,0.588265061378479,0.588265061378479,1.0,1.0,-2.5995147228240967,1.0638450384140017,1.5356696844100952,0.4784021377563476,0.9087309837341307,0.9087309837341307,0.0,122.26399230957033,139.0,30401.859375,0.0,2200.054443359375,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783919632434845,1.0,0.0,0.0,3.5919394493103027,3.591962575912476,8.608972166257445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.087890625,0.0,1457.093994140625,1895.4371337890625,0.0,2325.403076171875,0.8911182284355164,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603212356567383,0.5157395601272583,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002750873565674,0.2917166948318481,0.2775884866714477,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167982697486877,0.3100178241729736,0.2180438041687011,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500033974647522,0.2396498918533325,0.2288504987955093,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172343134880066,0.2071002125740051,0.9409343004226683,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.502609372138977,0.5874115824699402,0.5874115824699402,1.0,1.0,-2.6185131072998047,1.0715337991714478,1.5469794273376465,0.4818632900714874,0.914807915687561,0.914807915687561,0.0,123.6815948486328,139.0,31217.5078125,0.0,2246.3203125,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994377017021179,1.0,0.0,0.0,3.622825860977173,3.622849464416504,8.757662612879358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1396484375,0.0,1490.9757080078125,1895.4371337890625,0.0,2466.284912109375,0.8980062007904053,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622906923294067,0.5194061398506165,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005104660987854,0.2938323020935058,0.2798018753528595,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162055015563965,0.3112514913082123,0.2190919667482376,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499595284461975,0.2411153465509414,0.2304353713989257,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169544696807861,0.2081207633018493,0.9464731812477112,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059080123901367,0.5864200592041016,0.5864200592041016,1.0,1.0,-2.635401487350464,1.0781147480010986,1.5572867393493652,0.4847035408020019,0.9212201833724976,0.9212201833724976,0.0,125.39002990722656,142.0,31468.70703125,0.0,2290.82421875,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113623857498169,1.0,0.0,0.0,3.651082754135132,3.651106595993042,8.894809866433206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.5029296875,0.0,1522.69677734375,1895.4371337890625,0.0,2575.7451171875,0.9044228196144104,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637814044952393,0.5287901163101196,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990498542785645,0.2971844971179962,0.2833438515663147,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.813109815120697,0.3127085268497467,0.2204168289899826,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481173276901245,0.2432334125041961,0.2327992469072342,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145289778709412,0.2092944085597992,0.9535644054412842,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121300220489502,0.5844370722770691,0.5844370722770691,1.0,1.0,-2.663893699645996,1.088825225830078,1.5750683546066284,0.4890996515750885,0.9303449392318726,0.9303449392318726,0.0,129.29832458496094,145.0,32451.1875,0.0,2373.720947265625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365825414657593,1.0,0.0,0.0,3.7006800174713135,3.700704336166382,9.13810993097286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46435546875,0.0,1580.333740234375,1895.4371337890625,0.0,2809.802978515625,0.915713667869568,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637814044952393,0.5287901163101196,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990498542785645,0.2971844971179962,0.2833438515663147,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.813109815120697,0.3127085268497467,0.2204168289899826,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481173276901245,0.2432334125041961,0.2327992469072342,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145289778709412,0.2092944085597992,0.9535644054412842,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121300220489502,0.5844370722770691,0.5844370722770691,1.0,1.0,-2.663893699645996,1.088825225830078,1.5750683546066284,0.4890996515750885,0.9303449392318726,0.9303449392318726,0.0,129.29832458496094,145.0,32451.1875,0.0,2373.720947265625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365825414657593,1.0,0.0,0.0,3.7006800174713135,3.700704336166382,9.13810993097286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46435546875,0.0,1580.333740234375,1895.4371337890625,0.0,2809.802978515625,0.915713667869568,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630397439002991,0.5395293235778809,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961843013763428,0.2998089492321014,0.2860870957374573,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085891604423523,0.3133927285671234,0.2210952490568161,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449796795845032,0.2446442246437072,0.234400987625122,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104929685592651,0.2096522599458694,0.956580638885498,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177509784698486,0.5824540257453918,0.5824540257453918,1.0,1.0,-2.6864638328552246,1.0968093872070312,1.5896544456481934,0.4920707941055298,0.9368890523910522,0.9368890523910522,0.0,133.49261474609375,133.0,33553.98046875,0.0,2447.717041015625,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547033667564392,1.0,0.0,0.0,3.7402307987213135,3.74025559425354,9.33447950046684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.25439453125,0.0,1627.8675537109375,1895.4371337890625,0.0,2979.34130859375,0.9247753024101256,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630397439002991,0.5395293235778809,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961843013763428,0.2998089492321014,0.2860870957374573,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085891604423523,0.3133927285671234,0.2210952490568161,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449796795845032,0.2446442246437072,0.234400987625122,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104929685592651,0.2096522599458694,0.956580638885498,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177509784698486,0.5824540257453918,0.5824540257453918,1.0,1.0,-2.6864638328552246,1.0968093872070312,1.5896544456481934,0.4920707941055298,0.9368890523910522,0.9368890523910522,0.0,133.49261474609375,133.0,33553.98046875,0.0,2447.717041015625,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547033667564392,1.0,0.0,0.0,3.7402307987213135,3.74025559425354,9.33447950046684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.25439453125,0.0,1627.8675537109375,1895.4371337890625,0.0,2979.34130859375,0.9247753024101256,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621564626693726,0.5385137796401978,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987386584281921,0.3019889891147613,0.2882265746593475,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093801736831665,0.3136411905288696,0.2213304936885833,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464236617088318,0.2456067651510238,0.2353955805301666,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108820676803589,0.2094880640506744,0.9563153386116028,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174331068992615,0.5805737972259521,0.5805737972259521,1.0,1.0,-2.6889986991882324,1.0958114862442017,1.5931870937347412,0.490785002708435,0.9406579732894896,0.9406579732894896,0.0,133.26968383789062,121.0,34497.83203125,0.0,2451.543212890625,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687619566917419,1.0,0.0,0.0,3.769747257232666,3.769772291183472,9.482388918513608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.31005859375,0.0,1664.5367431640625,1895.4371337890625,0.0,3111.19677734375,0.9315871596336364,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621564626693726,0.5385137796401978,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987386584281921,0.3019889891147613,0.2882265746593475,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093801736831665,0.3136411905288696,0.2213304936885833,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464236617088318,0.2456067651510238,0.2353955805301666,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108820676803589,0.2094880640506744,0.9563153386116028,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174331068992615,0.5805737972259521,0.5805737972259521,1.0,1.0,-2.6889986991882324,1.0958114862442017,1.5931870937347412,0.490785002708435,0.9406579732894896,0.9406579732894896,0.0,133.26968383789062,121.0,34497.83203125,0.0,2451.543212890625,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687619566917419,1.0,0.0,0.0,3.769747257232666,3.769772291183472,9.482388918513608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.31005859375,0.0,1664.5367431640625,1895.4371337890625,0.0,3111.19677734375,0.9315871596336364,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633319854736328,0.5282213091850281,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.805645227432251,0.303842544555664,0.289915531873703,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143594264984131,0.3135609030723572,0.2212340980768203,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515940070152283,0.2462461143732071,0.235941007733345,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148604989051819,0.2090173363685608,0.9538890719413756,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131428241729736,0.5786935687065125,0.5786935687065125,1.0,1.0,-2.676295757293701,1.0879731178283691,1.588322639465332,0.4859002828598022,0.9414365887641908,0.9414365887641908,0.0,129.5724334716797,124.0,35295.20703125,0.0,2401.004150390625,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879986047744751,1.0,0.0,0.0,3.788857936859131,3.788883209228516,9.57877432483656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.9111328125,0.0,1689.376708984375,1895.4371337890625,0.0,3216.44970703125,0.936065435409546,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633319854736328,0.5282213091850281,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.805645227432251,0.303842544555664,0.289915531873703,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143594264984131,0.3135609030723572,0.2212340980768203,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515940070152283,0.2462461143732071,0.235941007733345,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148604989051819,0.2090173363685608,0.9538890719413756,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131428241729736,0.5786935687065125,0.5786935687065125,1.0,1.0,-2.676295757293701,1.0879731178283691,1.588322639465332,0.4859002828598022,0.9414365887641908,0.9414365887641908,0.0,129.5724334716797,124.0,35295.20703125,0.0,2401.004150390625,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879986047744751,1.0,0.0,0.0,3.788857936859131,3.788883209228516,9.57877432483656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.9111328125,0.0,1689.376708984375,1895.4371337890625,0.0,3216.44970703125,0.936065435409546,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.664537787437439,0.5249627828598022,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080935478210449,0.3047120273113251,0.2907279729843139,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158880472183228,0.313463032245636,0.2211649119853973,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.753337562084198,0.2465060204267501,0.2361764311790466,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159773111343384,0.2087412476539611,0.9525639414787292,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120553374290466,0.5777534246444702,0.5777534246444702,1.0,1.0,-2.671952247619629,1.0849794149398804,1.586972713470459,0.4837248623371124,0.9402319192886353,0.9402319192886353,0.0,128.39549255371094,124.0,36182.4765625,0.0,2384.408203125,1.0,281.297607421875,283.59478759765625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875194191932678,1.0,0.0,0.0,3.7947161197662354,3.79474139213562,9.608417030904093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.89453125,0.0,1697.526123046875,1895.4371337890625,0.0,3287.001953125,0.9374499917030334,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654654741287231,0.523445188999176,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095569014549255,0.3055205345153808,0.2914709150791168,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164841532707214,0.3132942020893097,0.2210332155227661,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542248964309692,0.2467063218355178,0.2363517135381698,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.716277003288269,0.2084170132875442,0.951039493083954,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113824605941772,0.5772199630737305,0.5772199630737305,1.0,1.0,-2.669239521026612,1.0831319093704224,1.5861077308654783,0.4824418425559997,0.939540684223175,0.939540684223175,0.0,127.82672882080078,127.0,36261.1015625,0.0,2375.14501953125,1.0,281.2571716308594,283.5422058105469,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35779.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889958918094635,1.0,0.0,0.0,3.797788143157959,3.797813653945923,9.623980758988182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.9775390625,0.0,1702.170654296875,1895.4371337890625,0.0,3309.823486328125,0.9382503032684326,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663976907730103,0.5232458114624023,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110054731369019,0.3070572912693023,0.2929497361183166,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162596225738525,0.3128552734851837,0.2207576334476471,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546571493148804,0.2470189332962036,0.2366795837879181,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156107425689697,0.2076972424983978,0.9479507207870485,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111011266708374,0.576153039932251,0.576153039932251,1.0,1.0,-2.66712498664856,1.0809744596481323,1.5861504077911377,0.4806859791278839,0.9350369572639464,0.9350369572639464,0.0,127.68733978271484,130.0,37246.328125,0.0,2369.915771484375,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001433253288269,1.0,0.0,0.0,3.7967700958251953,3.796795606613159,9.618821650292375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.48974609375,0.0,1703.0440673828125,1895.4371337890625,0.0,3404.920654296875,0.9381943345069884,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663976907730103,0.5232458114624023,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110054731369019,0.3070572912693023,0.2929497361183166,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162596225738525,0.3128552734851837,0.2207576334476471,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546571493148804,0.2470189332962036,0.2366795837879181,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156107425689697,0.2076972424983978,0.9479507207870485,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111011266708374,0.576153039932251,0.576153039932251,1.0,1.0,-2.66712498664856,1.0809744596481323,1.5861504077911377,0.4806859791278839,0.9350369572639464,0.9350369572639464,0.0,127.68733978271484,130.0,37246.328125,0.0,2369.915771484375,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001433253288269,1.0,0.0,0.0,3.7967700958251953,3.796795606613159,9.618821650292375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.48974609375,0.0,1703.0440673828125,1895.4371337890625,0.0,3404.920654296875,0.9381943345069884,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659104228019714,0.5260392427444458,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108439445495605,0.3084568083286285,0.2943343818187713,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144444227218628,0.3122523725032806,0.2203919738531112,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535934448242188,0.2471909821033477,0.2369093745946884,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.713498592376709,0.2068464308977127,0.9444559216499328,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118346214294434,0.5750861167907715,0.5750861167907715,1.0,1.0,-2.667780637741089,1.0800485610961914,1.5877320766448977,0.479557603597641,0.9279791712760924,0.9279791712760924,0.0,128.57638549804688,133.0,38229.37890625,0.0,2377.0439453125,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105333089828492,1.0,0.0,0.0,3.785681962966919,3.785707235336304,9.562721743350266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3623046875,0.0,1691.91064453125,1895.4371337890625,0.0,3501.552490234375,0.9358780980110168,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659104228019714,0.5260392427444458,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108439445495605,0.3084568083286285,0.2943343818187713,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144444227218628,0.3122523725032806,0.2203919738531112,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535934448242188,0.2471909821033477,0.2369093745946884,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.713498592376709,0.2068464308977127,0.9444559216499328,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118346214294434,0.5750861167907715,0.5750861167907715,1.0,1.0,-2.667780637741089,1.0800485610961914,1.5877320766448977,0.479557603597641,0.9279791712760924,0.9279791712760924,0.0,128.57638549804688,133.0,38229.37890625,0.0,2377.0439453125,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105333089828492,1.0,0.0,0.0,3.785681962966919,3.785707235336304,9.562721743350266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3623046875,0.0,1691.91064453125,1895.4371337890625,0.0,3501.552490234375,0.9358780980110168,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640188694000244,0.5309228301048279,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095453977584839,0.3097286224365234,0.2956220209598541,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114810585975647,0.3115041851997375,0.2199410498142242,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514843940734863,0.2472337335348129,0.2370402514934539,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102838158607483,0.2058701515197754,0.9405106902122498,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132366418838501,0.5739330053329468,0.5739330053329468,1.0,1.0,-2.670069694519043,1.0797463655471802,1.5903233289718628,0.4786976277828216,0.9184464812278748,0.9184464812278748,0.0,130.18429565429688,136.0,39204.125,0.0,2392.206298828125,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208484292030334,1.0,0.0,0.0,3.76412844657898,3.764153718948364,9.454142286813294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.65380859375,0.0,1668.540771484375,1895.4371337890625,0.0,3596.986083984375,0.931223213672638,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640188694000244,0.5309228301048279,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095453977584839,0.3097286224365234,0.2956220209598541,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114810585975647,0.3115041851997375,0.2199410498142242,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514843940734863,0.2472337335348129,0.2370402514934539,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102838158607483,0.2058701515197754,0.9405106902122498,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132366418838501,0.5739330053329468,0.5739330053329468,1.0,1.0,-2.670069694519043,1.0797463655471802,1.5903233289718628,0.4786976277828216,0.9184464812278748,0.9184464812278748,0.0,130.18429565429688,136.0,39204.125,0.0,2392.206298828125,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208484292030334,1.0,0.0,0.0,3.76412844657898,3.764153718948364,9.454142286813294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.65380859375,0.0,1668.540771484375,1895.4371337890625,0.0,3596.986083984375,0.931223213672638,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607280373573303,0.5372228622436523,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807457447052002,0.3108900785446167,0.2968191504478454,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076854348182678,0.3106335997581482,0.2194141149520874,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486889958381653,0.2471642196178436,0.2370789498090744,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062234878540039,0.2047898918390274,0.936156690120697,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150678753852844,0.5727798938751221,0.5727798938751221,1.0,1.0,-2.673259258270264,1.0798314809799194,1.5934278964996338,0.4780289530754089,0.9065468907356262,0.9065468907356262,0.0,132.28878784179688,124.0,40190.69140625,0.0,2412.485595703125,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309240579605104,1.0,0.0,0.0,3.73145055770874,3.731475591659546,9.29070552047051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.935546875,0.0,1632.59521484375,1895.4371337890625,0.0,3689.608154296875,0.924095094203949,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607280373573303,0.5372228622436523,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807457447052002,0.3108900785446167,0.2968191504478454,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076854348182678,0.3106335997581482,0.2194141149520874,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486889958381653,0.2471642196178436,0.2370789498090744,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062234878540039,0.2047898918390274,0.936156690120697,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150678753852844,0.5727798938751221,0.5727798938751221,1.0,1.0,-2.673259258270264,1.0798314809799194,1.5934278964996338,0.4780289530754089,0.9065468907356262,0.9065468907356262,0.0,132.28878784179688,124.0,40190.69140625,0.0,2412.485595703125,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309240579605104,1.0,0.0,0.0,3.73145055770874,3.731475591659546,9.29070552047051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.935546875,0.0,1632.59521484375,1895.4371337890625,0.0,3689.608154296875,0.924095094203949,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588070392608643,0.5361570119857788,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084826469421387,0.311437726020813,0.2973562479019165,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078432679176331,0.3101643621921539,0.219106525182724,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491141557693481,0.2470932900905609,0.2370295971632003,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060582041740417,0.2042304724454879,0.9336777329444884,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139172077178955,0.5722033381462097,0.5722033381462097,1.0,1.0,-2.669231414794922,1.0773323774337769,1.591899037361145,0.4765953421592712,0.8991363644599915,0.8991363644599915,0.0,131.8157958984375,124.0,41105.14453125,0.0,2401.086669921875,1.0,279.7993469238281,282.46405029296875,291.7735290527344,294.500732421875,293.1499938964844,293.1499938964844,279.75,37076.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383016228675842,1.0,0.0,0.0,3.710843801498413,3.71086859703064,9.18837315566634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68798828125,0.0,1610.1048583984375,1895.4371337890625,0.0,3756.99072265625,0.9195589423179626,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572903394699097,0.532446026802063,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107099533081055,0.3119256794452667,0.2977688312530517,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092097043991089,0.3096265494823456,0.2186973541975021,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506176829338074,0.2469678819179535,0.2368677705526352,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070137858390808,0.2036370187997818,0.9307897686958312,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117955803871155,0.5716044902801514,0.5716044902801514,1.0,1.0,-2.6611173152923584,1.072998046875,1.588119387626648,0.4741278290748596,0.8922001719474792,0.8922001719474792,0.0,130.3587188720703,127.0,41091.62109375,0.0,2374.9658203125,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37235.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940885603427887,1.0,0.0,0.0,3.686518669128418,3.6865432262420654,9.068306212611787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6337890625,0.0,1583.5155029296875,1895.4371337890625,0.0,3780.494384765625,0.9142618775367736,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580877304077148,0.529627799987793,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135078549385071,0.3140303194522857,0.2993536591529846,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104140758514404,0.309857040643692,0.2185235172510147,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522054314613342,0.2476410716772079,0.237167477607727,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707503616809845,0.2032665163278579,0.9276911616325378,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107309818267822,0.5704067349433899,0.5704067349433899,1.0,1.0,-2.656044006347656,1.0693551301956177,1.586688995361328,0.4713537693023681,0.8834711909294128,0.8834711909294128,0.0,129.28216552734375,130.0,39865.51171875,0.0,2357.661865234375,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924699366092682,1.0,0.0,0.0,3.641381025314331,3.64140510559082,8.847600838635117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.166015625,0.0,1532.454345703125,1895.4371337890625,0.0,3632.46240234375,0.9041860103607178,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580877304077148,0.529627799987793,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135078549385071,0.3140303194522857,0.2993536591529846,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104140758514404,0.309857040643692,0.2185235172510147,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522054314613342,0.2476410716772079,0.237167477607727,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707503616809845,0.2032665163278579,0.9276911616325378,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107309818267822,0.5704067349433899,0.5704067349433899,1.0,1.0,-2.656044006347656,1.0693551301956177,1.586688995361328,0.4713537693023681,0.8834711909294128,0.8834711909294128,0.0,129.28216552734375,130.0,39865.51171875,0.0,2357.661865234375,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924699366092682,1.0,0.0,0.0,3.641381025314331,3.64140510559082,8.847600838635117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.166015625,0.0,1532.454345703125,1895.4371337890625,0.0,3632.46240234375,0.9041860103607178,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617457866668701,0.5278935432434082,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167669773101807,0.3172372281551361,0.3021340668201446,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122830986976624,0.3113246858119964,0.2193519473075866,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543514370918274,0.2492618113756179,0.2384837567806244,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.708678126335144,0.2037840634584427,0.9290401935577391,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112788081169128,0.5692089796066284,0.5692089796066284,1.0,1.0,-2.6614913940429688,1.070378303527832,1.5911130905151367,0.4710245430469513,0.8778591156005859,0.8778591156005859,0.0,128.922119140625,133.0,38864.03125,0.0,2366.4609375,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156311035156,293.1499938964844,293.1499938964844,280.6499938964844,36993.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906444013118744,1.0,0.0,0.0,3.603470802307129,3.603494644165039,8.664336519359495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.392578125,0.0,1489.3525390625,1895.4371337890625,0.0,3463.573974609375,0.89560866355896,1.0,0.0,3.0,1.0,0.0
