time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617457866668701,0.5278935432434082,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167669773101807,0.3172372281551361,0.3021340668201446,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122830986976624,0.3113246858119964,0.2193519473075866,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543514370918274,0.2492618113756179,0.2384837567806244,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.708678126335144,0.2037840634584427,0.9290401935577391,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112788081169128,0.5692089796066284,0.5692089796066284,1.0,1.0,-2.6614913940429688,1.070378303527832,1.5911130905151367,0.4710245430469513,0.8778591156005859,0.8778591156005859,0.0,128.922119140625,133.0,38864.03125,0.0,2366.4609375,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156311035156,293.1499938964844,293.1499938964844,280.6499938964844,36993.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906444013118744,1.0,0.0,0.0,3.603470802307129,3.603494644165039,8.664336519359495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.392578125,0.0,1489.3525390625,1895.4371337890625,0.0,3463.573974609375,0.89560866355896,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667454242706299,0.5274734497070312,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819901168346405,0.3210375308990478,0.305585116147995,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141081929206848,0.3134117722511291,0.2207083404064178,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565080523490906,0.2514098584651947,0.2403956949710846,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099534273147583,0.2048145979642868,0.933133602142334,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131439566612244,0.5681678056716919,0.5681678056716919,1.0,1.0,-2.6739742755889893,1.0746982097625732,1.5992759466171265,0.4724527299404144,0.8751453757286072,0.8751453757286072,0.0,129.22267150878906,136.0,37935.53515625,0.0,2394.041015625,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914817571640015,1.0,0.0,0.0,3.57550048828125,3.575523853302002,8.530352033631061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84033203125,0.0,1457.16259765625,1895.4371337890625,0.0,3324.06201171875,0.8891901969909668,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667454242706299,0.5274734497070312,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819901168346405,0.3210375308990478,0.305585116147995,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141081929206848,0.3134117722511291,0.2207083404064178,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565080523490906,0.2514098584651947,0.2403956949710846,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099534273147583,0.2048145979642868,0.933133602142334,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131439566612244,0.5681678056716919,0.5681678056716919,1.0,1.0,-2.6739742755889893,1.0746982097625732,1.5992759466171265,0.4724527299404144,0.8751453757286072,0.8751453757286072,0.0,129.22267150878906,136.0,37935.53515625,0.0,2394.041015625,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914817571640015,1.0,0.0,0.0,3.57550048828125,3.575523853302002,8.530352033631061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84033203125,0.0,1457.16259765625,1895.4371337890625,0.0,3324.06201171875,0.8891901969909668,1.0,0.0,3.0,1.0,0.0
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721703410148621,0.5284402370452881,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226462006568909,0.3251995742321014,0.3094359338283539,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155691623687744,0.315849095582962,0.22235669195652,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583787441253662,0.2538747191429138,0.2426631450653076,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109977006912231,0.2061603218317031,0.9388758540153505,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160239338874817,0.5671266317367554,0.5671266317367554,1.0,1.0,-2.6913650035858154,1.08118736743927,1.610177755355835,0.4749772250652313,0.8752856850624084,0.8752856850624084,0.0,130.13352966308594,139.0,37083.046875,0.0,2436.056884765625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795906901359558,1.0,0.0,0.0,3.559179306030273,3.5592026710510254,8.452653332824411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75732421875,0.0,1437.4619140625,1895.4371337890625,0.0,3212.744384765625,0.8853305578231812,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721703410148621,0.5284402370452881,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226462006568909,0.3251995742321014,0.3094359338283539,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155691623687744,0.315849095582962,0.22235669195652,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583787441253662,0.2538747191429138,0.2426631450653076,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109977006912231,0.2061603218317031,0.9388758540153505,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160239338874817,0.5671266317367554,0.5671266317367554,1.0,1.0,-2.6913650035858154,1.08118736743927,1.610177755355835,0.4749772250652313,0.8752856850624084,0.8752856850624084,0.0,130.13352966308594,139.0,37083.046875,0.0,2436.056884765625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795906901359558,1.0,0.0,0.0,3.559179306030273,3.5592026710510254,8.452653332824411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75732421875,0.0,1437.4619140625,1895.4371337890625,0.0,3212.744384765625,0.8853305578231812,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.674793541431427,0.5294249653816223,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238253593444824,0.3273674249649048,0.3114412128925323,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161053657531738,0.3171437680721283,0.2232317924499511,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591480016708374,0.2551800310611725,0.2438680678606033,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113879919052124,0.2069195955991745,0.9421501755714417,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177636742591858,0.5666061043739319,0.5666061043739319,1.0,1.0,-2.7013907432556152,1.0850142240524292,1.6163766384124756,0.4765326082706451,0.8769420385360718,0.8769420385360718,0.0,130.79542541503906,139.0,36293.62109375,0.0,2461.393798828125,1.0,281.1961364746094,283.6151733398437,291.6807861328125,293.924072265625,293.1499938964844,293.1499938964844,281.25,36234.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720102310180664,1.0,0.0,0.0,3.5554511547088623,3.555474281311035,8.434953997493722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.64111328125,0.0,1432.207763671875,1895.4371337890625,0.0,3141.667236328125,0.8844088315963745,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774313449859619,0.5305212140083313,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250371813774109,0.329623281955719,0.3135643005371094,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166859149932861,0.318525493144989,0.2241957932710647,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599583864212036,0.2565573453903198,0.2451678216457367,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.711836040019989,0.2077537924051284,0.945865511894226,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.519680917263031,0.5658188462257385,0.5658188462257385,1.0,1.0,-2.712442874908448,1.0889828205108645,1.623460054397583,0.47800013422966,0.8782505393028259,0.8782505393028259,0.0,131.5307159423828,142.0,36295.4140625,0.0,2489.555908203125,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36079.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695485591888428,1.0,0.0,0.0,3.5553183555603027,3.555341482162476,8.434324172412744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.9228515625,0.0,1430.9398193359375,1895.4371337890625,0.0,3118.576171875,0.8842275142669678,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826125979423523,0.5334086418151855,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271968364715576,0.3342961072921753,0.3179347813129425,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175832033157349,0.3214321732521057,0.2261995822191238,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613434195518494,0.2594366371631622,0.2478682398796081,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125494480133057,0.2095553278923034,0.9538596272468568,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239351391792297,0.5642443895339966,0.5642443895339966,1.0,1.0,-2.736422061920166,1.0976747274398804,1.6387473344802856,0.4812811017036438,0.8842145800590515,0.8842145800590515,0.0,133.29563903808594,145.0,35732.98828125,0.0,2552.483154296875,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611034154891968,1.0,0.0,0.0,3.564386367797852,3.5644094944000244,8.477403525830596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97265625,0.0,1438.0430908203125,1895.4371337890625,0.0,3039.354248046875,0.8859968185424805,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826125979423523,0.5334086418151855,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271968364715576,0.3342961072921753,0.3179347813129425,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175832033157349,0.3214321732521057,0.2261995822191238,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613434195518494,0.2594366371631622,0.2478682398796081,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125494480133057,0.2095553278923034,0.9538596272468568,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239351391792297,0.5642443895339966,0.5642443895339966,1.0,1.0,-2.736422061920166,1.0976747274398804,1.6387473344802856,0.4812811017036438,0.8842145800590515,0.8842145800590515,0.0,133.29563903808594,145.0,35732.98828125,0.0,2552.483154296875,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611034154891968,1.0,0.0,0.0,3.564386367797852,3.5644094944000244,8.477403525830596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97265625,0.0,1438.0430908203125,1895.4371337890625,0.0,3039.354248046875,0.8859968185424805,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877962946891785,0.5368466377258301,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292375206947327,0.3391937613487243,0.3225326240062713,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183725476264954,0.3245332539081573,0.2283550351858139,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626330852508545,0.2624885439872741,0.2507465481758117,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132186889648438,0.2115332931280136,0.962718904018402,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286554098129272,0.5626699328422546,0.5626699328422546,1.0,1.0,-2.762773036956787,1.107367753982544,1.6554052829742432,0.4850420355796814,0.8930487632751465,0.8930487632751465,0.0,135.33453369140625,148.0,35202.15234375,0.0,2623.432373046875,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542376756668091,1.0,0.0,0.0,3.5860354900360107,3.586058616638184,8.580694270676759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.484375,0.0,1458.742431640625,1895.4371337890625,0.0,2974.976318359375,0.8905848264694214,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877962946891785,0.5368466377258301,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292375206947327,0.3391937613487243,0.3225326240062713,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183725476264954,0.3245332539081573,0.2283550351858139,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626330852508545,0.2624885439872741,0.2507465481758117,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132186889648438,0.2115332931280136,0.962718904018402,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286554098129272,0.5626699328422546,0.5626699328422546,1.0,1.0,-2.762773036956787,1.107367753982544,1.6554052829742432,0.4850420355796814,0.8930487632751465,0.8930487632751465,0.0,135.33453369140625,148.0,35202.15234375,0.0,2623.432373046875,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542376756668091,1.0,0.0,0.0,3.5860354900360107,3.586058616638184,8.580694270676759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.484375,0.0,1458.742431640625,1895.4371337890625,0.0,2974.976318359375,0.8905848264694214,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930220127105713,0.5406847596168518,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312045335769653,0.3442865312099457,0.3273243904113769,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190812468528748,0.3277813494205475,0.2306211441755294,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.763865053653717,0.2656854391098022,0.2537719309329986,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138720154762268,0.2136580646038055,0.9722898006439208,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337380766868591,0.5608062744140625,0.5608062744140625,1.0,1.0,-2.791003942489624,1.1174741983413696,1.6735296249389648,0.4888035655021667,0.9047019481658936,0.9047019481658936,0.0,137.58685302734375,151.0,34690.8828125,0.0,2701.243896484375,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482462167739868,1.0,0.0,0.0,3.6192803382873535,3.619303941726685,8.740529438000522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0751953125,0.0,1492.503173828125,1895.4371337890625,0.0,2918.847412109375,0.8977944850921631,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930220127105713,0.5406847596168518,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312045335769653,0.3442865312099457,0.3273243904113769,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190812468528748,0.3277813494205475,0.2306211441755294,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.763865053653717,0.2656854391098022,0.2537719309329986,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138720154762268,0.2136580646038055,0.9722898006439208,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337380766868591,0.5608062744140625,0.5608062744140625,1.0,1.0,-2.791003942489624,1.1174741983413696,1.6735296249389648,0.4888035655021667,0.9047019481658936,0.9047019481658936,0.0,137.58685302734375,151.0,34690.8828125,0.0,2701.243896484375,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482462167739868,1.0,0.0,0.0,3.6192803382873535,3.619303941726685,8.740529438000522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0751953125,0.0,1492.503173828125,1895.4371337890625,0.0,2918.847412109375,0.8977944850921631,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952006816864014,0.5464938879013062,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317399621009827,0.3482726812362671,0.3315268456935882,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182635307312012,0.3297478258609772,0.2323603630065918,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636865377426147,0.2679745256900787,0.2563178837299347,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132229208946228,0.2150208950042724,0.9800369143486024,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389372706413269,0.5589426159858704,0.5589426159858704,1.0,1.0,-2.817502498626709,1.1267225742340088,1.6907799243927002,0.4921865165233612,0.9110120534896852,0.9110120534896852,0.0,140.43626403808594,154.0,35862.63671875,0.0,2780.59912109375,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705786466598511,1.0,0.0,0.0,3.651300668716431,3.65132474899292,8.895871701497526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4404296875,0.0,1528.3421630859375,1895.4371337890625,0.0,3128.238525390625,0.9049806594848632,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952006816864014,0.5464938879013062,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317399621009827,0.3482726812362671,0.3315268456935882,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182635307312012,0.3297478258609772,0.2323603630065918,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636865377426147,0.2679745256900787,0.2563178837299347,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132229208946228,0.2150208950042724,0.9800369143486024,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389372706413269,0.5589426159858704,0.5589426159858704,1.0,1.0,-2.817502498626709,1.1267225742340088,1.6907799243927002,0.4921865165233612,0.9110120534896852,0.9110120534896852,0.0,140.43626403808594,154.0,35862.63671875,0.0,2780.59912109375,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705786466598511,1.0,0.0,0.0,3.651300668716431,3.65132474899292,8.895871701497526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4404296875,0.0,1528.3421630859375,1895.4371337890625,0.0,3128.238525390625,0.9049806594848632,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949371099472046,0.550542950630188,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311006426811218,0.3497839272022247,0.3331584632396698,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168883323669434,0.3301967084407806,0.2328389436006546,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626787424087524,0.2686985433101654,0.2571902275085449,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119911909103394,0.2153119593858719,0.9821986556053162,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414338707923889,0.5580107569694519,0.5580107569694519,1.0,1.0,-2.828554153442383,1.13035249710083,1.6982016563415527,0.4933745265007019,0.91250079870224,0.91250079870224,0.0,142.16357421875,154.0,36787.53515625,0.0,2817.806396484375,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848596811294556,1.0,0.0,0.0,3.664975643157959,3.664999723434448,8.962630317910225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.84765625,0.0,1544.317626953125,1895.4371337890625,0.0,3262.104736328125,0.9080715775489808,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6939073801040649,0.5552293658256531,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299410343170166,0.3510454595088959,0.334488570690155,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149504661560059,0.3303769528865814,0.2330738306045532,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611393928527832,0.2691936492919922,0.2577985525131225,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101880311965942,0.2153767794370651,0.9831817150115968,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438146591186523,0.5569989085197449,0.5569989085197449,1.0,1.0,-2.837982654571533,1.133151292800903,1.7048314809799194,0.4940944910049438,0.9144822359085084,0.9144822359085084,0.0,144.05148315429688,157.0,36976.7265625,0.0,2852.62255859375,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930299282073975,1.0,0.0,0.0,3.676354169845581,3.6763784885406494,9.01836870070838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6376953125,0.0,1557.7467041015625,1895.4371337890625,0.0,3338.531494140625,0.910710632801056,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.690109372138977,0.5652104616165161,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270684480667114,0.3531361520290375,0.3367216885089874,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104120492935181,0.3302646279335022,0.2332030832767486,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574713826179504,0.2697663307189941,0.2586004436016083,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057624459266663,0.2150778323411941,0.9831008911132812,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482365489006042,0.554975152015686,0.554975152015686,1.0,1.0,-2.853688955307007,1.1373047828674316,1.7163841724395752,0.4947799742221832,0.9153116941452026,0.9153116941452026,0.0,147.9549560546875,145.0,38039.36328125,0.0,2916.3662109375,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104707837104796,1.0,0.0,0.0,3.692920923233032,3.6929452419281006,9.099830435843614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99267578125,0.0,1578.2135009765625,1895.4371337890625,0.0,3500.972412109375,0.9145753979682922,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.690109372138977,0.5652104616165161,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270684480667114,0.3531361520290375,0.3367216885089874,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104120492935181,0.3302646279335022,0.2332030832767486,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574713826179504,0.2697663307189941,0.2586004436016083,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057624459266663,0.2150778323411941,0.9831008911132812,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482365489006042,0.554975152015686,0.554975152015686,1.0,1.0,-2.853688955307007,1.1373047828674316,1.7163841724395752,0.4947799742221832,0.9153116941452026,0.9153116941452026,0.0,147.9549560546875,145.0,38039.36328125,0.0,2916.3662109375,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104707837104796,1.0,0.0,0.0,3.692920923233032,3.6929452419281006,9.099830435843614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99267578125,0.0,1578.2135009765625,1895.4371337890625,0.0,3500.972412109375,0.9145753979682922,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854062676429749,0.563598096370697,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290565013885498,0.3548149168491363,0.338366687297821,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.810792088508606,0.3297126591205597,0.2328706681728363,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583905458450317,0.2699296772480011,0.2588200569152832,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057738900184631,0.2144026607275009,0.9803414344787598,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.546922504901886,0.5529513955116272,0.5529513955116272,1.0,1.0,-2.850301504135132,1.1329916715621948,1.7173099517822266,0.4915252029895782,0.9135939478874208,0.9135939478874208,0.0,147.30252075195312,133.0,39082.48828125,0.0,2903.876953125,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247745275497437,1.0,0.0,0.0,3.700284719467163,3.7003092765808105,9.136157359534992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.01611328125,0.0,1588.48779296875,1895.4371337890625,0.0,3633.15380859375,0.9163912534713744,1.0,0.0,3.0,1.0,0.0
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854062676429749,0.563598096370697,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290565013885498,0.3548149168491363,0.338366687297821,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.810792088508606,0.3297126591205597,0.2328706681728363,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583905458450317,0.2699296772480011,0.2588200569152832,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057738900184631,0.2144026607275009,0.9803414344787598,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.546922504901886,0.5529513955116272,0.5529513955116272,1.0,1.0,-2.850301504135132,1.1329916715621948,1.7173099517822266,0.4915252029895782,0.9135939478874208,0.9135939478874208,0.0,147.30252075195312,133.0,39082.48828125,0.0,2903.876953125,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247745275497437,1.0,0.0,0.0,3.700284719467163,3.7003092765808105,9.136157359534992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.01611328125,0.0,1588.48779296875,1895.4371337890625,0.0,3633.15380859375,0.9163912534713744,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826937794685364,0.5530591011047363,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348865509033203,0.3561973571777344,0.3395994305610657,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150253295898438,0.3288627862930298,0.2322295606136322,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629426121711731,0.2698110342025757,0.2586356103420257,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092916369438171,0.2134565562009811,0.9757544994354248,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418599843978882,0.551304042339325,0.551304042339325,1.0,1.0,-2.832623243331909,1.1229181289672852,1.7097049951553345,0.4855380654335022,0.9090242981910706,0.9090242981910706,0.0,143.16021728515625,136.0,39913.59765625,0.0,2834.07861328125,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370144009590148,1.0,0.0,0.0,3.69733452796936,3.697359085083008,9.121595212491228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.64501953125,0.0,1587.2447509765625,1895.4371337890625,0.0,3745.262939453125,0.9159156680107116,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826937794685364,0.5530591011047363,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348865509033203,0.3561973571777344,0.3395994305610657,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150253295898438,0.3288627862930298,0.2322295606136322,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629426121711731,0.2698110342025757,0.2586356103420257,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092916369438171,0.2134565562009811,0.9757544994354248,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418599843978882,0.551304042339325,0.551304042339325,1.0,1.0,-2.832623243331909,1.1229181289672852,1.7097049951553345,0.4855380654335022,0.9090242981910706,0.9090242981910706,0.0,143.16021728515625,136.0,39913.59765625,0.0,2834.07861328125,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370144009590148,1.0,0.0,0.0,3.69733452796936,3.697359085083008,9.121595212491228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.64501953125,0.0,1587.2447509765625,1895.4371337890625,0.0,3745.262939453125,0.9159156680107116,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810490489006042,0.548422634601593,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379272222518921,0.3573684394359588,0.3406867086887359,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.816374659538269,0.3278034925460815,0.2314824759960174,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.764772355556488,0.2695009708404541,0.2583248913288116,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100666761398315,0.2123413681983947,0.97064471244812,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394365787506104,0.5496566295623779,0.5496566295623779,1.0,1.0,-2.820930242538452,1.1155184507369995,1.7054117918014526,0.4805744290351867,0.9017053246498108,0.9017053246498108,0.0,141.20333862304688,139.0,40727.07421875,0.0,2793.75537109375,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474385380744934,1.0,0.0,0.0,3.683087587356568,3.683111906051636,9.051433380591334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5849609375,0.0,1573.3536376953125,1895.4371337890625,0.0,3839.857177734375,0.9129308462142944,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810490489006042,0.548422634601593,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379272222518921,0.3573684394359588,0.3406867086887359,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.816374659538269,0.3278034925460815,0.2314824759960174,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.764772355556488,0.2695009708404541,0.2583248913288116,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100666761398315,0.2123413681983947,0.97064471244812,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394365787506104,0.5496566295623779,0.5496566295623779,1.0,1.0,-2.820930242538452,1.1155184507369995,1.7054117918014526,0.4805744290351867,0.9017053246498108,0.9017053246498108,0.0,141.20333862304688,139.0,40727.07421875,0.0,2793.75537109375,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474385380744934,1.0,0.0,0.0,3.683087587356568,3.683111906051636,9.051433380591334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5849609375,0.0,1573.3536376953125,1895.4371337890625,0.0,3839.857177734375,0.9129308462142944,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797738075256348,0.5479504466056824,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385701179504395,0.357905775308609,0.3412258923053741,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161782026290894,0.3272281885147095,0.2311079353094101,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648304104804993,0.2692989408969879,0.2581613957881927,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096267938613892,0.2117423564195633,0.9680637121200562,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.538830041885376,0.5488329529762268,0.5488329529762268,1.0,1.0,-2.8172600269317627,1.1127599477767944,1.7045000791549685,0.4786111414432525,0.8965265154838562,0.8965265154838562,0.0,140.91262817382812,139.0,41545.76171875,0.0,2783.381103515625,1.0,280.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546101093292236,1.0,0.0,0.0,3.6717369556427,3.671761274337769,8.995730240712874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3056640625,0.0,1561.8277587890625,1895.4371337890625,0.0,3904.3974609375,0.9104723930358888,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780110597610474,0.5485211610794067,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386430740356445,0.358379453420639,0.3416758775711059,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.815409243106842,0.326587051153183,0.230664312839508,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643342614173889,0.2690394520759582,0.2579264044761657,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086424231529236,0.2110890746116638,0.96520334482193,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385258793830872,0.5483176708221436,0.5483176708221436,1.0,1.0,-2.8142318725585938,1.110684514045715,1.703547477722168,0.4771974980831146,0.8918635249137878,0.8918635249137878,0.0,140.9853973388672,142.0,41558.55859375,0.0,2776.981689453125,1.0,280.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570997953414916,1.0,0.0,0.0,3.6569840908050537,3.657008409500122,8.923586847231491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.61572265625,0.0,1546.3828125,1895.4371337890625,0.0,3926.69140625,0.907312035560608,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764760613441467,0.5499845147132874,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392199873924255,0.3605329394340515,0.3433376252651214,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144089579582214,0.3266211450099945,0.2303928881883621,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637659311294556,0.2694570124149322,0.2580358684062958,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070717811584473,0.2105516195297241,0.9616742730140686,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388008952140808,0.547287106513977,0.547287106513977,1.0,1.0,-2.813542604446411,1.1089402437210083,1.7046024799346924,0.4755067825317383,0.8874258399009705,0.8874258399009705,0.0,141.43138122558594,130.0,40441.26171875,0.0,2778.486572265625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421960711479188,1.0,0.0,0.0,3.631469488143921,3.631493330001831,8.799501642897667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.02783203125,0.0,1517.5767822265625,1895.4371337890625,0.0,3792.394287109375,0.9016052484512328,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764760613441467,0.5499845147132874,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392199873924255,0.3605329394340515,0.3433376252651214,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144089579582214,0.3266211450099945,0.2303928881883621,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637659311294556,0.2694570124149322,0.2580358684062958,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070717811584473,0.2105516195297241,0.9616742730140686,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388008952140808,0.547287106513977,0.547287106513977,1.0,1.0,-2.813542604446411,1.1089402437210083,1.7046024799346924,0.4755067825317383,0.8874258399009705,0.8874258399009705,0.0,141.43138122558594,130.0,40441.26171875,0.0,2778.486572265625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421960711479188,1.0,0.0,0.0,3.631469488143921,3.631493330001831,8.799501642897667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.02783203125,0.0,1517.5767822265625,1895.4371337890625,0.0,3792.394287109375,0.9016052484512328,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786164045333862,0.538982093334198,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467251062393188,0.363789826631546,0.34605273604393,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202919960021973,0.3278508186340332,0.2309795171022415,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698733806610107,0.2707935869693756,0.2589766979217529,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119997143745422,0.2108748406171798,0.9616073966026306,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349209904670715,0.5462566018104553,0.5462566018104553,1.0,1.0,-2.805353879928589,1.103876709938049,1.70147705078125,0.4724763035774231,0.885644793510437,0.885644793510437,0.0,137.58676147460938,133.0,39222.90625,0.0,2733.596923828125,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92557030916214,1.0,0.0,0.0,3.612889051437378,3.612912654876709,8.709686198926647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.42724609375,0.0,1495.8348388671875,1895.4371337890625,0.0,3640.47314453125,0.8973392248153687,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786164045333862,0.538982093334198,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467251062393188,0.363789826631546,0.34605273604393,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202919960021973,0.3278508186340332,0.2309795171022415,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698733806610107,0.2707935869693756,0.2589766979217529,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119997143745422,0.2108748406171798,0.9616073966026306,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349209904670715,0.5462566018104553,0.5462566018104553,1.0,1.0,-2.805353879928589,1.103876709938049,1.70147705078125,0.4724763035774231,0.885644793510437,0.885644793510437,0.0,137.58676147460938,133.0,39222.90625,0.0,2733.596923828125,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92557030916214,1.0,0.0,0.0,3.612889051437378,3.612912654876709,8.709686198926647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.42724609375,0.0,1495.8348388671875,1895.4371337890625,0.0,3640.47314453125,0.8973392248153687,1.0,0.0,3.0,1.0,0.0
