time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842293739318848,0.5312991142272949,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533368110656738,0.3676448762416839,0.3494570553302765,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252086639404297,0.3296828269958496,0.2320922017097473,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751758694648743,0.272663801908493,0.2605307102203369,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161156535148621,0.2117855250835418,0.9646371006965636,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339385271072388,0.54503333568573,0.54503333568573,1.0,1.0,-2.807039260864258,1.1029006242752075,1.7041386365890503,0.4709250032901764,0.8862930536270142,0.8862930536270142,0.0,135.2011260986328,136.0,38090.2421875,0.0,2721.121826171875,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105288982391356,1.0,0.0,0.0,3.602857828140259,3.60288143157959,8.661388619657373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.99951171875,0.0,1483.18994140625,1895.4371337890625,0.0,3501.51171875,0.894941508769989,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842293739318848,0.5312991142272949,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533368110656738,0.3676448762416839,0.3494570553302765,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252086639404297,0.3296828269958496,0.2320922017097473,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751758694648743,0.272663801908493,0.2605307102203369,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161156535148621,0.2117855250835418,0.9646371006965636,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339385271072388,0.54503333568573,0.54503333568573,1.0,1.0,-2.807039260864258,1.1029006242752075,1.7041386365890503,0.4709250032901764,0.8862930536270142,0.8862930536270142,0.0,135.2011260986328,136.0,38090.2421875,0.0,2721.121826171875,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105288982391356,1.0,0.0,0.0,3.602857828140259,3.60288143157959,8.661388619657373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.99951171875,0.0,1483.18994140625,1895.4371337890625,0.0,3501.51171875,0.894941508769989,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905776262283325,0.5274035334587097,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584594130516052,0.3718892335891723,0.3533123433589935,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286744356155396,0.3318730294704437,0.2335199415683746,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.779093325138092,0.2748701274394989,0.262486845254898,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190002202987671,0.2130306512117386,0.969658136367798,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347896814346313,0.5438101291656494,0.5438101291656494,1.0,1.0,-2.8170855045318604,1.1055262088775637,1.7115594148635864,0.4712534248828888,0.8895992636680603,0.8895992636680603,0.0,134.34616088867188,139.0,37167.08984375,0.0,2737.990966796875,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974308967590332,1.0,0.0,0.0,3.602885007858277,3.602908611297608,8.661519359520753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80322265625,0.0,1481.216796875,1895.4371337890625,0.0,3379.62451171875,0.8947582244873047,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905776262283325,0.5274035334587097,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584594130516052,0.3718892335891723,0.3533123433589935,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286744356155396,0.3318730294704437,0.2335199415683746,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.779093325138092,0.2748701274394989,0.262486845254898,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190002202987671,0.2130306512117386,0.969658136367798,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347896814346313,0.5438101291656494,0.5438101291656494,1.0,1.0,-2.8170855045318604,1.1055262088775637,1.7115594148635864,0.4712534248828888,0.8895992636680603,0.8895992636680603,0.0,134.34616088867188,139.0,37167.08984375,0.0,2737.990966796875,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974308967590332,1.0,0.0,0.0,3.602885007858277,3.602908611297608,8.661519359520753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80322265625,0.0,1481.216796875,1895.4371337890625,0.0,3379.62451171875,0.8947582244873047,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937963962554932,0.5265593528747559,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605313897132874,0.3741205632686615,0.3553402423858642,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299448490142822,0.3330645859241485,0.2342986762523651,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805976271629333,0.2760634422302246,0.2635543942451477,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200434803962708,0.2137254774570465,0.9725522398948668,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357469916343689,0.5431985259056091,0.5431985259056091,1.0,1.0,-2.82420301437378,1.1077405214309692,1.71646249294281,0.4718632698059082,0.8928661942481995,0.8928661942481995,0.0,134.34487915039062,139.0,36444.74609375,0.0,2754.15478515625,1.0,281.4974670410156,283.8926696777344,291.3164367675781,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893398642539978,1.0,0.0,0.0,3.606800317764282,3.606823921203613,8.68035499479447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.72412109375,0.0,1484.296142578125,1895.4371337890625,0.0,3304.033447265625,0.8955574035644531,1.0,0.0,3.0,1.0,0.0
12220560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969876885414124,0.5261174440383911,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625065684318542,0.3764527142047882,0.3575136661529541,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311340808868408,0.3343540132045746,0.2351829558610916,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820150256156921,0.2773388028144836,0.2647368013858795,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210105061531067,0.2144946008920669,0.9758875370025636,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370039939880371,0.5424587726593018,0.5424587726593018,1.0,1.0,-2.8327741622924805,1.1104049682617188,1.7223690748214722,0.4725988507270813,0.8956717848777771,0.8956717848777771,0.0,134.5241241455078,142.0,36436.578125,0.0,2774.96044921875,1.0,281.5414733886719,283.9480285644531,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866788148880005,1.0,0.0,0.0,3.6138391494750977,3.6138627529144287,8.714268915355206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57470703125,0.0,1490.98193359375,1895.4371337890625,0.0,3279.134765625,0.8969988822937012,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.702834963798523,0.5266582369804382,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657848238945007,0.3812730014324188,0.3619913458824157,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328956961631775,0.3370646834373474,0.2370319068431854,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842322587966919,0.2800109982490539,0.267213225364685,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224631309509277,0.2161743491888046,0.9831898808479308,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402255058288574,0.5409793257713318,0.5409793257713318,1.0,1.0,-2.8527767658233643,1.1169196367263794,1.7358572483062744,0.4746310412883758,0.9044495820999146,0.9044495820999146,0.0,135.43780517578125,145.0,35764.41015625,0.0,2827.38232421875,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776754140853882,1.0,0.0,0.0,3.635611772537232,3.6356356143951416,8.819588401820511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4833984375,0.0,1512.722900390625,1895.4371337890625,0.0,3194.791748046875,0.901664137840271,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.702834963798523,0.5266582369804382,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657848238945007,0.3812730014324188,0.3619913458824157,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328956961631775,0.3370646834373474,0.2370319068431854,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842322587966919,0.2800109982490539,0.267213225364685,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224631309509277,0.2161743491888046,0.9831898808479308,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402255058288574,0.5409793257713318,0.5409793257713318,1.0,1.0,-2.8527767658233643,1.1169196367263794,1.7358572483062744,0.4746310412883758,0.9044495820999146,0.9044495820999146,0.0,135.43780517578125,145.0,35764.41015625,0.0,2827.38232421875,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776754140853882,1.0,0.0,0.0,3.635611772537232,3.6356356143951416,8.819588401820511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4833984375,0.0,1512.722900390625,1895.4371337890625,0.0,3194.791748046875,0.901664137840271,1.0,0.0,3.0,1.0,0.0
12220740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051391005516052,0.5302875638008118,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668767213821411,0.3849207758903503,0.3658656477928161,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.832587480545044,0.3384957015514374,0.2383818626403808,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844129204750061,0.2817724645137787,0.2692358791828155,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222387790679932,0.2171445935964584,0.988981544971466,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440259575843811,0.539499819278717,0.539499819278717,1.0,1.0,-2.872814416885376,1.1233923435211182,1.7494220733642578,0.4767132997512817,0.9078394174575806,0.9078394174575806,0.0,137.33140563964844,148.0,36836.796875,0.0,2887.386962890625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971489071846008,1.0,0.0,0.0,3.6559255123138414,3.655949354171753,8.918420348891232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.73876953125,0.0,1535.8409423828125,1895.4371337890625,0.0,3376.993408203125,0.9062342047691344,1.0,0.0,3.0,1.0,0.0
12220800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051391005516052,0.5302875638008118,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668767213821411,0.3849207758903503,0.3658656477928161,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.832587480545044,0.3384957015514374,0.2383818626403808,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844129204750061,0.2817724645137787,0.2692358791828155,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222387790679932,0.2171445935964584,0.988981544971466,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440259575843811,0.539499819278717,0.539499819278717,1.0,1.0,-2.872814416885376,1.1233923435211182,1.7494220733642578,0.4767132997512817,0.9078394174575806,0.9078394174575806,0.0,137.33140563964844,148.0,36836.796875,0.0,2887.386962890625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971489071846008,1.0,0.0,0.0,3.6559255123138414,3.655949354171753,8.918420348891232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.73876953125,0.0,1535.8409423828125,1895.4371337890625,0.0,3376.993408203125,0.9062342047691344,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035918831825256,0.5376834273338318,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649242520332336,0.3873358964920044,0.3684673011302948,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.829352617263794,0.3385761678218841,0.2386993914842605,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816712856292725,0.2824814319610595,0.2702084481716156,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194434404373169,0.2171706408262252,0.9904820919036864,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478361248970032,0.5376752018928528,0.5376752018928528,1.0,1.0,-2.8881893157958984,1.1272943019866943,1.7608948945999146,0.4772661924362182,0.9084317684173584,0.9084317684173584,0.0,140.2578887939453,151.0,37883.375,0.0,2944.3134765625,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173925518989564,1.0,0.0,0.0,3.669257402420044,3.669281482696533,8.983584507404885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.763671875,0.0,1552.1356201171875,1895.4371337890625,0.0,3565.07568359375,0.9093371033668518,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035918831825256,0.5376834273338318,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649242520332336,0.3873358964920044,0.3684673011302948,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.829352617263794,0.3385761678218841,0.2386993914842605,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816712856292725,0.2824814319610595,0.2702084481716156,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194434404373169,0.2171706408262252,0.9904820919036864,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478361248970032,0.5376752018928528,0.5376752018928528,1.0,1.0,-2.8881893157958984,1.1272943019866943,1.7608948945999146,0.4772661924362182,0.9084317684173584,0.9084317684173584,0.0,140.2578887939453,151.0,37883.375,0.0,2944.3134765625,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173925518989564,1.0,0.0,0.0,3.669257402420044,3.669281482696533,8.983584507404885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.763671875,0.0,1552.1356201171875,1895.4371337890625,0.0,3565.07568359375,0.9093371033668518,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989703178405762,0.5468055605888367,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615828156471252,0.3891025185585022,0.3703703284263611,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247717022895813,0.3379668891429901,0.238459438085556,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775331139564514,0.2825866341590881,0.2705442607402801,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.715260922908783,0.2166342139244079,0.9891454577445984,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514408349990845,0.5358506441116333,0.5358506441116333,1.0,1.0,-2.8999526500701904,1.1295709609985352,1.7703816890716553,0.4769814610481262,0.9064566493034364,0.9064566493034364,0.0,143.64036560058594,154.0,38894.5625,0.0,2996.327880859375,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332950115203856,1.0,0.0,0.0,3.674088954925537,3.6741130352020255,9.007258086057846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95458984375,0.0,1559.29345703125,1895.4371337890625,0.0,3711.306396484375,0.910571813583374,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989703178405762,0.5468055605888367,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615828156471252,0.3891025185585022,0.3703703284263611,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247717022895813,0.3379668891429901,0.238459438085556,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775331139564514,0.2825866341590881,0.2705442607402801,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.715260922908783,0.2166342139244079,0.9891454577445984,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514408349990845,0.5358506441116333,0.5358506441116333,1.0,1.0,-2.8999526500701904,1.1295709609985352,1.7703816890716553,0.4769814610481262,0.9064566493034364,0.9064566493034364,0.0,143.64036560058594,154.0,38894.5625,0.0,2996.327880859375,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332950115203856,1.0,0.0,0.0,3.674088954925537,3.6741130352020255,9.007258086057846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95458984375,0.0,1559.29345703125,1895.4371337890625,0.0,3711.306396484375,0.910571813583374,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957162618637085,0.5515264272689819,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597807884216309,0.3898642063140869,0.3712047040462494,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223423957824707,0.3375423550605774,0.238250657916069,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753127813339233,0.2825172543525696,0.2705904841423034,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129539251327515,0.216247871518135,0.9879391193389891,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531522631645203,0.5349383354187012,0.5349383354187012,1.0,1.0,-2.9049854278564453,1.1303268671035769,1.7746586799621582,0.4766382873058319,0.9040602445602416,0.9040602445602416,0.0,145.3703155517578,154.0,39903.34375,0.0,3020.70458984375,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424296617507936,1.0,0.0,0.0,3.673260927200317,3.6732852458953857,9.003198897516995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.89453125,0.0,1559.372314453125,1895.4371337890625,0.0,3794.513916015625,0.9104440212249756,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.691947340965271,0.5564601421356201,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578004837036133,0.3905355930328369,0.3719063103199005,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197264671325684,0.3370319008827209,0.2379457503557205,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729151844978333,0.2823637425899505,0.2705231010913849,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103937864303589,0.2157604098320007,0.9861955642700196,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547876954078674,0.5340887904167175,0.5340887904167175,1.0,1.0,-2.909217119216919,1.130818247795105,1.7783987522125244,0.4762115776538849,0.90221107006073,0.90221107006073,0.0,147.15354919433594,157.0,40062.6640625,0.0,3043.592041015625,1.0,280.6581115722656,283.26953125,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465848803520204,1.0,0.0,0.0,3.669771432876587,3.6697957515716553,8.98610210242623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.39111328125,0.0,1556.2838134765625,1895.4371337890625,0.0,3832.14453125,0.9097723364830016,1.0,0.0,3.0,1.0,0.0
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833805441856384,0.5663220286369324,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538732528686523,0.3917303681373596,0.373214453458786,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144642114639282,0.335899144411087,0.2372870594263076,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.768134355545044,0.2819204926490783,0.270285040140152,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.70494544506073,0.2145554572343826,0.9817992448806764,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578628778457642,0.5323897004127502,0.5323897004127502,1.0,1.0,-2.916283130645752,1.1311864852905271,1.7850967645645142,0.4750471711158752,0.8955907225608826,0.8955907225608826,0.0,150.7083282470703,145.0,41156.6875,0.0,3086.053466796875,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95895916223526,1.0,0.0,0.0,3.655606031417847,3.655630111694336,8.916862270780257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2490234375,0.0,1542.41259765625,1895.4371337890625,0.0,3943.30224609375,0.9067853689193726,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833805441856384,0.5663220286369324,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538732528686523,0.3917303681373596,0.373214453458786,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144642114639282,0.335899144411087,0.2372870594263076,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.768134355545044,0.2819204926490783,0.270285040140152,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.70494544506073,0.2145554572343826,0.9817992448806764,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578628778457642,0.5323897004127502,0.5323897004127502,1.0,1.0,-2.916283130645752,1.1311864852905271,1.7850967645645142,0.4750471711158752,0.8955907225608826,0.8955907225608826,0.0,150.7083282470703,145.0,41156.6875,0.0,3086.053466796875,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95895916223526,1.0,0.0,0.0,3.655606031417847,3.655630111694336,8.916862270780257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2490234375,0.0,1542.41259765625,1895.4371337890625,0.0,3943.30224609375,0.9067853689193726,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783334612846375,0.5628031492233276,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569055795669556,0.3940199911594391,0.3749488890171051,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157626390457153,0.3359471261501312,0.2369924038648605,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697535157203674,0.2822847664356231,0.2702972292900085,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054104804992676,0.213883563876152,0.9775270819664,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555565357208252,0.5306906700134277,0.5306906700134277,1.0,1.0,-2.908681869506836,1.1252046823501587,1.7834771871566772,0.4709915518760681,0.8941502571105957,0.8941502571105957,0.0,149.25035095214844,133.0,40016.98046875,0.0,3057.171142578125,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452990889549256,1.0,0.0,0.0,3.643098115921021,3.6431221961975098,8.855947726260638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50244140625,0.0,1527.863525390625,1895.4371337890625,0.0,3820.515380859375,0.9039608836174012,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783334612846375,0.5628031492233276,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569055795669556,0.3940199911594391,0.3749488890171051,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157626390457153,0.3359471261501312,0.2369924038648605,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697535157203674,0.2822847664356231,0.2702972292900085,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054104804992676,0.213883563876152,0.9775270819664,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555565357208252,0.5306906700134277,0.5306906700134277,1.0,1.0,-2.908681869506836,1.1252046823501587,1.7834771871566772,0.4709915518760681,0.8941502571105957,0.8941502571105957,0.0,149.25035095214844,133.0,40016.98046875,0.0,3057.171142578125,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452990889549256,1.0,0.0,0.0,3.643098115921021,3.6431221961975098,8.855947726260638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50244140625,0.0,1527.863525390625,1895.4371337890625,0.0,3820.515380859375,0.9039608836174012,1.0,0.0,3.0,1.0,0.0
12221460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795334219932556,0.5477311015129089,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667452335357666,0.397411584854126,0.3777289688587188,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233392238616943,0.3371698558330536,0.2375324964523315,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.777650773525238,0.283562570810318,0.2711228728294372,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118674516677856,0.2141165286302566,0.9766767024993896,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501843094825745,0.5292528867721558,0.5292528867721558,1.0,1.0,-2.894531488418579,1.1168253421783447,1.777706265449524,0.4658308029174804,0.8951748609542847,0.8951748609542847,0.0,143.7510986328125,136.0,38780.6015625,0.0,2984.138427734375,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278560876846312,1.0,0.0,0.0,3.637363195419312,3.6373870372772217,8.828087629808579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84375,0.0,1520.1812744140625,1895.4371337890625,0.0,3661.474609375,0.902562975883484,1.0,0.0,3.0,1.0,0.0
12221520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795334219932556,0.5477311015129089,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667452335357666,0.397411584854126,0.3777289688587188,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233392238616943,0.3371698558330536,0.2375324964523315,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.777650773525238,0.283562570810318,0.2711228728294372,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118674516677856,0.2141165286302566,0.9766767024993896,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501843094825745,0.5292528867721558,0.5292528867721558,1.0,1.0,-2.894531488418579,1.1168253421783447,1.777706265449524,0.4658308029174804,0.8951748609542847,0.8951748609542847,0.0,143.7510986328125,136.0,38780.6015625,0.0,2984.138427734375,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278560876846312,1.0,0.0,0.0,3.637363195419312,3.6373870372772217,8.828087629808579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84375,0.0,1520.1812744140625,1895.4371337890625,0.0,3661.474609375,0.902562975883484,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845361590385437,0.53728848695755,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751089572906494,0.4014716148376465,0.3812658786773681,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294767737388611,0.3390507102012634,0.238639086484909,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.784243643283844,0.285426914691925,0.2726183235645294,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170804738998413,0.2150796353816986,0.9795939922332764,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481849312782288,0.5278151035308838,0.5278151035308838,1.0,1.0,-2.8928442001342773,1.1138312816619873,1.7790130376815796,0.4629515409469604,0.8988246917724609,0.8988246917724609,0.0,140.31430053710938,139.0,37838.76953125,0.0,2955.91015625,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116802215576172,1.0,0.0,0.0,3.640165328979492,3.6401891708374015,8.84169423898129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.453125,0.0,1521.547119140625,1895.4371337890625,0.0,3512.1904296875,0.9030336141586304,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845361590385437,0.53728848695755,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751089572906494,0.4014716148376465,0.3812658786773681,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294767737388611,0.3390507102012634,0.238639086484909,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.784243643283844,0.285426914691925,0.2726183235645294,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170804738998413,0.2150796353816986,0.9795939922332764,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481849312782288,0.5278151035308838,0.5278151035308838,1.0,1.0,-2.8928442001342773,1.1138312816619873,1.7790130376815796,0.4629515409469604,0.8988246917724609,0.8988246917724609,0.0,140.31430053710938,139.0,37838.76953125,0.0,2955.91015625,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116802215576172,1.0,0.0,0.0,3.640165328979492,3.6401891708374015,8.84169423898129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.453125,0.0,1521.547119140625,1895.4371337890625,0.0,3512.1904296875,0.9030336141586304,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.687380313873291,0.5338789820671082,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785131573677063,0.4036687016487121,0.3832102119922638,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318477869033813,0.3401387929916382,0.2393119484186172,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868512272834778,0.2865026593208313,0.2735273838043213,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191089987754822,0.2157363146543502,0.9820317029953004,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.548043966293335,0.5270962119102478,0.5270962119102478,1.0,1.0,-2.8959100246429443,1.1139934062957764,1.7819167375564575,0.4623673260211944,0.9022423028945924,0.9022423028945924,0.0,139.3446502685547,139.0,37072.85546875,0.0,2956.4072265625,1.0,281.4985046386719,283.9101867675781,291.0932922363281,293.37481689453125,293.1499938964844,293.1499938964844,281.54998779296875,35762.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902177393436432,1.0,0.0,0.0,3.645024538040161,3.6450483798980713,8.865316090123088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.986328125,0.0,1525.8653564453125,1895.4371337890625,0.0,3423.87255859375,0.904058277606964,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903636455535889,0.5312030911445618,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.881675660610199,0.4059912860393524,0.3853371739387512,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340158462524414,0.3413418531417846,0.2401105463504791,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892491817474365,0.2876827716827392,0.2745828330516815,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209693193435669,0.2164965271949768,0.9851415753364564,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483865737915039,0.5264925360679626,0.5264925360679626,1.0,1.0,-2.9012129306793213,1.115280032157898,1.7859327793121338,0.4624091684818268,0.9051702618598938,0.9051702618598938,0.0,138.69813537597656,142.0,37046.49609375,0.0,2964.537841796875,1.0,281.54180908203125,283.9629211425781,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982123136520386,1.0,0.0,0.0,3.652709484100342,3.652733564376831,8.902737818061723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2236328125,0.0,1533.5203857421875,1895.4371337890625,0.0,3386.914794921875,0.9056610465049744,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929522752761841,0.5301087498664856,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850701451301575,0.4093649387359619,0.3888963758945465,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.835696280002594,0.3424245417118072,0.2411655336618423,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914132475852966,0.2891025841236114,0.2762126922607422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224887609481812,0.2172745764255523,0.9897440671920776,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500333905220032,0.5252852439880371,0.5252852439880371,1.0,1.0,-2.912936449050904,1.1183241605758667,1.7946122884750366,0.4628199636936188,0.906119704246521,0.906119704246521,0.0,138.79983520507812,145.0,38055.96875,0.0,2993.4501953125,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139217138290404,1.0,0.0,0.0,3.663341760635376,3.663365840911865,8.95464040695515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39697265625,0.0,1546.074462890625,1895.4371337890625,0.0,3532.96240234375,0.9080737233161926,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929522752761841,0.5301087498664856,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850701451301575,0.4093649387359619,0.3888963758945465,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.835696280002594,0.3424245417118072,0.2411655336618423,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914132475852966,0.2891025841236114,0.2762126922607422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224887609481812,0.2172745764255523,0.9897440671920776,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500333905220032,0.5252852439880371,0.5252852439880371,1.0,1.0,-2.912936449050904,1.1183241605758667,1.7946122884750366,0.4628199636936188,0.906119704246521,0.906119704246521,0.0,138.79983520507812,145.0,38055.96875,0.0,2993.4501953125,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139217138290404,1.0,0.0,0.0,3.663341760635376,3.663365840911865,8.95464040695515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39697265625,0.0,1546.074462890625,1895.4371337890625,0.0,3532.96240234375,0.9080737233161926,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911686658859253,0.5342478156089783,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845123648643494,0.4115259945392608,0.3912106454372406,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337545394897461,0.3422208726406097,0.2412442564964294,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899381518363953,0.2895227074623108,0.2768599987030029,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208636403083801,0.2171473801136016,0.990326166152954,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522981882095337,0.5240779519081116,0.5240779519081116,1.0,1.0,-2.9222676753997803,1.1203230619430542,1.801944732666016,0.4627153277397156,0.9043508768081664,0.9043508768081664,0.0,140.46185302734375,148.0,39076.14453125,0.0,3027.8671875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312337636947632,1.0,0.0,0.0,3.666836500167847,3.666860580444336,8.971733791440784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7841796875,0.0,1551.40380859375,1895.4371337890625,0.0,3692.444580078125,0.9089769721031188,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911686658859253,0.5342478156089783,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845123648643494,0.4115259945392608,0.3912106454372406,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337545394897461,0.3422208726406097,0.2412442564964294,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899381518363953,0.2895227074623108,0.2768599987030029,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208636403083801,0.2171473801136016,0.990326166152954,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522981882095337,0.5240779519081116,0.5240779519081116,1.0,1.0,-2.9222676753997803,1.1203230619430542,1.801944732666016,0.4627153277397156,0.9043508768081664,0.9043508768081664,0.0,140.46185302734375,148.0,39076.14453125,0.0,3027.8671875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312337636947632,1.0,0.0,0.0,3.666836500167847,3.666860580444336,8.971733791440784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7841796875,0.0,1551.40380859375,1895.4371337890625,0.0,3692.444580078125,0.9089769721031188,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861400604248047,0.5411876440048218,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819034099578857,0.413085013628006,0.3928775489330292,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299630880355835,0.3414037525653839,0.2408247739076614,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865244150161743,0.2893973588943481,0.2769359052181244,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174150347709656,0.2164352238178253,0.9881381988525392,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547884702682495,0.5224558115005493,0.5224558115005493,1.0,1.0,-2.929571866989136,1.1207692623138428,1.808802604675293,0.461496889591217,0.9002030491828918,0.9002030491828918,0.0,142.952880859375,151.0,40167.69140625,0.0,3063.449951171875,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453334808349608,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947404808168358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.21875,0.0,1547.5364990234375,1895.4371337890625,0.0,3820.82666015625,0.908016562461853,1.0,0.0,3.0,1.0,0.0
