time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861400604248047,0.5411876440048218,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819034099578857,0.413085013628006,0.3928775489330292,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299630880355835,0.3414037525653839,0.2408247739076614,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865244150161743,0.2893973588943481,0.2769359052181244,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174150347709656,0.2164352238178253,0.9881381988525392,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547884702682495,0.5224558115005493,0.5224558115005493,1.0,1.0,-2.929571866989136,1.1207692623138428,1.808802604675293,0.461496889591217,0.9002030491828918,0.9002030491828918,0.0,142.952880859375,151.0,40167.69140625,0.0,3063.449951171875,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453334808349608,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947404808168358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.21875,0.0,1547.5364990234375,1895.4371337890625,0.0,3820.82666015625,0.908016562461853,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788498163223267,0.5495275259017944,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783366680145264,0.4143153131008148,0.3942092657089233,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253374099731445,0.3402940630912781,0.2401755601167678,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821944355964661,0.2889693081378937,0.2767022550106048,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128841876983643,0.215316966176033,0.9840691685676576,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573100447654724,0.5208336710929871,0.5208336710929871,1.0,1.0,-2.935246467590332,1.1204687356948853,1.8147777318954468,0.4598926305770874,0.8937656879425049,0.8937656879425049,0.0,145.8658905029297,154.0,41280.73828125,0.0,3098.206298828125,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576883912086488,1.0,0.0,0.0,3.647531986236572,3.6475560665130615,8.87751752998156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.1962890625,0.0,1533.4417724609375,1895.4371337890625,0.0,3931.953369140625,0.904984712600708,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788498163223267,0.5495275259017944,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783366680145264,0.4143153131008148,0.3942092657089233,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253374099731445,0.3402940630912781,0.2401755601167678,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821944355964661,0.2889693081378937,0.2767022550106048,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128841876983643,0.215316966176033,0.9840691685676576,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573100447654724,0.5208336710929871,0.5208336710929871,1.0,1.0,-2.935246467590332,1.1204687356948853,1.8147777318954468,0.4598926305770874,0.8937656879425049,0.8937656879425049,0.0,145.8658905029297,154.0,41280.73828125,0.0,3098.206298828125,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576883912086488,1.0,0.0,0.0,3.647531986236572,3.6475560665130615,8.87751752998156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.1962890625,0.0,1533.4417724609375,1895.4371337890625,0.0,3931.953369140625,0.904984712600708,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755760908126831,0.5536620020866394,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766646385192871,0.4153018891811371,0.3949509561061859,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231384754180908,0.3401209115982055,0.2399166822433471,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.780120313167572,0.2890098392963409,0.2766231298446655,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105537056922913,0.2148953825235366,0.9818833470344543,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585736632347107,0.5200225710868835,0.5200225710868835,1.0,1.0,-2.938071250915528,1.1203060150146484,1.817765235900879,0.4590407311916351,0.8934047818183899,0.8934047818183899,0.0,147.32391357421875,154.0,40396.24609375,0.0,3115.61572265625,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.69647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496358036994934,1.0,0.0,0.0,3.640480756759644,3.640504837036133,8.843227305987966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.2724609375,0.0,1525.28076171875,1895.4371337890625,0.0,3859.680419921875,0.9034363031387328,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731350421905518,0.5568943619728088,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758456707000732,0.4167204797267914,0.3961622416973114,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8217467069625854,0.3403969407081604,0.2400116473436355,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788283228874207,0.2893842756748199,0.2768875062465668,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088782787322998,0.2147365659475326,0.980873167514801,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599295496940613,0.5192751884460449,0.5192751884460449,1.0,1.0,-2.942626953125,1.1209716796875,1.8216553926467896,0.4586189389228821,0.8927158117294312,0.8927158117294312,0.0,148.56027221679688,142.0,40313.69140625,0.0,3135.757568359375,1.0,280.6422424316406,283.2890014648437,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440030455589294,1.0,0.0,0.0,3.6355154514312735,3.635539293289185,8.819120012049098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49365234375,0.0,1519.3447265625,1895.4371337890625,0.0,3808.77978515625,0.9022586345672609,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713423132896423,0.5499845743179321,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818479776382446,0.4202692210674286,0.3991901278495788,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256648182868958,0.3417000770568847,0.2406822741031646,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831040620803833,0.2907222807407379,0.2778760194778442,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118499279022217,0.2149632722139358,0.9806232452392578,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576801300048828,0.5177803635597229,0.5177803635597229,1.0,1.0,-2.93967342376709,1.1171550750732422,1.822518348693848,0.4556270837783813,0.8944327235221863,0.8944327235221863,0.0,146.1862335205078,130.0,39298.6015625,0.0,3111.438232421875,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927709937095642,1.0,0.0,0.0,3.6313769817352295,3.63140082359314,8.799053148322855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.93896484375,0.0,1513.2388916015625,1895.4371337890625,0.0,3660.13232421875,0.9011971354484558,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713423132896423,0.5499845743179321,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818479776382446,0.4202692210674286,0.3991901278495788,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256648182868958,0.3417000770568847,0.2406822741031646,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831040620803833,0.2907222807407379,0.2778760194778442,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118499279022217,0.2149632722139358,0.9806232452392578,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576801300048828,0.5177803635597229,0.5177803635597229,1.0,1.0,-2.93967342376709,1.1171550750732422,1.822518348693848,0.4556270837783813,0.8944327235221863,0.8944327235221863,0.0,146.1862335205078,130.0,39298.6015625,0.0,3111.438232421875,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927709937095642,1.0,0.0,0.0,3.6313769817352295,3.63140082359314,8.799053148322855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.93896484375,0.0,1513.2388916015625,1895.4371337890625,0.0,3660.13232421875,0.9011971354484558,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744763851165771,0.5328924655914307,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941559791564941,0.4244350790977478,0.4027617573738098,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349850177764893,0.3436298370361328,0.2417721897363662,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.793030858039856,0.2926042377948761,0.2793198525905609,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197187542915344,0.2158470749855041,0.982844352722168,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525464415550232,0.5162855386734009,0.5162855386734009,1.0,1.0,-2.929142713546753,1.1101385354995728,1.81900417804718,0.4509763717651367,0.8986918926239014,0.8986918926239014,0.0,140.2930908203125,133.0,38349.24609375,0.0,3043.476806640625,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91334331035614,1.0,0.0,0.0,3.63639235496521,3.63641619682312,8.823375878819206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.44482421875,0.0,1516.9462890625,1895.4371337890625,0.0,3527.604736328125,0.9021496772766112,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744763851165771,0.5328924655914307,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941559791564941,0.4244350790977478,0.4027617573738098,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349850177764893,0.3436298370361328,0.2417721897363662,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.793030858039856,0.2926042377948761,0.2793198525905609,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197187542915344,0.2158470749855041,0.982844352722168,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525464415550232,0.5162855386734009,0.5162855386734009,1.0,1.0,-2.929142713546753,1.1101385354995728,1.81900417804718,0.4509763717651367,0.8986918926239014,0.8986918926239014,0.0,140.2930908203125,133.0,38349.24609375,0.0,3043.476806640625,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91334331035614,1.0,0.0,0.0,3.63639235496521,3.63641619682312,8.823375878819206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.44482421875,0.0,1516.9462890625,1895.4371337890625,0.0,3527.604736328125,0.9021496772766112,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775597929954529,0.5261465311050415,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.899627149105072,0.4267690181732178,0.4047859311103821,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390683531761169,0.3447855412960052,0.2424573749303817,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973977327346802,0.2937339544296264,0.2802315950393677,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231165766716003,0.2165238261222839,0.9850860238075256,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513465404510498,0.5156376957893372,0.5156376957893372,1.0,1.0,-2.928065538406372,1.108578324317932,1.8194870948791504,0.4494426846504211,0.902492344379425,0.902492344379425,0.0,138.12258911132812,133.0,37536.73828125,0.0,3025.3896484375,1.0,281.5020446777344,283.9473571777344,291.1438293457031,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040866494178772,1.0,0.0,0.0,3.6426496505737305,3.6426734924316406,8.853766644278949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.4033203125,0.0,1522.7550048828125,1895.4371337890625,0.0,3441.6474609375,0.9034805297851562,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806861162185669,0.52134108543396,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040516018867492,0.4290370941162109,0.406842976808548,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423325419425964,0.3459534645080566,0.2432180196046829,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008848428726196,0.2948732078075409,0.281227558851242,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258362174034119,0.2172668427228927,0.9879679083824158,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508474707603455,0.5150396823883057,0.5150396823883057,1.0,1.0,-2.9303324222564697,1.108512043952942,1.8218202590942385,0.4487890303134918,0.9055030941963196,0.9055030941963196,0.0,136.71299743652344,136.0,37496.3359375,0.0,3020.85595703125,1.0,281.54168701171875,283.9935302734375,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006890654563904,1.0,0.0,0.0,3.651023149490357,3.6510469913482666,8.894518828128639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.10400390625,0.0,1531.2283935546875,1895.4371337890625,0.0,3410.0068359375,0.9052446484565736,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841042637825012,0.516633927822113,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098480343818665,0.4324277639389038,0.4103924036026001,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.845902144908905,0.3470428586006164,0.2442507594823837,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049246668815613,0.2962872684001922,0.2828145027160644,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289178371429443,0.2180990874767303,0.9925784468650818,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511748194694519,0.5137937664985657,0.5137937664985657,1.0,1.0,-2.937631368637085,1.109430193901062,1.8282012939453125,0.4480518996715545,0.9068974852561952,0.9068974852561952,0.0,135.54356384277344,139.0,38478.12109375,0.0,3030.293212890625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163978695869446,1.0,0.0,0.0,3.66365122795105,3.663675308227539,8.956153010331036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.38623046875,0.0,1546.0198974609375,1895.4371337890625,0.0,3555.879150390625,0.9081056118011476,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841042637825012,0.516633927822113,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098480343818665,0.4324277639389038,0.4103924036026001,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.845902144908905,0.3470428586006164,0.2442507594823837,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049246668815613,0.2962872684001922,0.2828145027160644,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289178371429443,0.2180990874767303,0.9925784468650818,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511748194694519,0.5137937664985657,0.5137937664985657,1.0,1.0,-2.937631368637085,1.109430193901062,1.8282012939453125,0.4480518996715545,0.9068974852561952,0.9068974852561952,0.0,135.54356384277344,139.0,38478.12109375,0.0,3030.293212890625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163978695869446,1.0,0.0,0.0,3.66365122795105,3.663675308227539,8.956153010331036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.38623046875,0.0,1546.0198974609375,1895.4371337890625,0.0,3555.879150390625,0.9081056118011476,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841897964477539,0.5168155431747437,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107850193977356,0.4336158037185669,0.4116789102554321,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459635376930237,0.3470607101917267,0.2443921864032745,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052384853363037,0.2965905666351318,0.2832366526126861,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290314435958862,0.2181595414876938,0.9934294819831848,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517743229866028,0.5131708383560181,0.5131708383560181,1.0,1.0,-2.9410970211029053,1.109801173210144,1.8312958478927608,0.4476573169231415,0.9059405326843262,0.9059405326843262,0.0,135.7330322265625,139.0,39341.34765625,0.0,3040.12255859375,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277883172035216,1.0,0.0,0.0,3.66750741004944,3.667531490325928,8.975017067314184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.279296875,0.0,1551.112060546875,1895.4371337890625,0.0,3660.852294921875,0.9089996218681335,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832505464553833,0.5183864235877991,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105600118637084,0.4345572590827942,0.4126555919647217,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450438976287842,0.3468230664730072,0.2443000525236129,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045741319656372,0.2966824471950531,0.2834126353263855,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283034920692444,0.2180119305849075,0.9932249784469604,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525423288345337,0.5124636888504028,0.5124636888504028,1.0,1.0,-2.94401478767395,1.109796404838562,1.834218382835388,0.4470247626304626,0.9055225849151612,0.9055225849151612,0.0,136.32875061035156,142.0,39473.8125,0.0,3051.54541015625,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,35872.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933628261089325,1.0,0.0,0.0,3.669033527374268,3.669057846069336,8.982488566289248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.03515625,0.0,1553.4915771484375,1895.4371337890625,0.0,3714.352783203125,0.909433662891388,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789983510971069,0.5238473415374756,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083380103111268,0.4360451400279999,0.4142439663410187,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417349457740784,0.345960795879364,0.2438395768404007,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017082214355469,0.2965082824230194,0.2834281325340271,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254512310028076,0.2173097133636474,0.9910168647766112,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544222593307495,0.5110493898391724,0.5110493898391724,1.0,1.0,-2.9493002891540527,1.1095149517059326,1.83978533744812,0.4456416070461273,0.9016497135162354,0.9016497135162354,0.0,138.22396850585938,145.0,40481.28515625,0.0,3078.1572265625,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474399089813232,1.0,0.0,0.0,3.6657304763793945,3.665754795074463,8.966322866399423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23291015625,0.0,1551.54150390625,1895.4371337890625,0.0,3839.86962890625,0.908851146697998,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789983510971069,0.5238473415374756,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083380103111268,0.4360451400279999,0.4142439663410187,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417349457740784,0.345960795879364,0.2438395768404007,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017082214355469,0.2965082824230194,0.2834281325340271,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254512310028076,0.2173097133636474,0.9910168647766112,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544222593307495,0.5110493898391724,0.5110493898391724,1.0,1.0,-2.9493002891540527,1.1095149517059326,1.83978533744812,0.4456416070461273,0.9016497135162354,0.9016497135162354,0.0,138.22396850585938,145.0,40481.28515625,0.0,3078.1572265625,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474399089813232,1.0,0.0,0.0,3.6657304763793945,3.665754795074463,8.966322866399423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23291015625,0.0,1551.54150390625,1895.4371337890625,0.0,3839.86962890625,0.908851146697998,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722767353057861,0.5313044786453247,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047131538391112,0.4371941089630127,0.4154839813709259,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372457027435303,0.3448015451431274,0.2431441247463226,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.797542154788971,0.2960258424282074,0.2831281125545501,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213276028633118,0.2161945253610611,0.986890435218811,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565288662910461,0.5096350908279419,0.5096350908279419,1.0,1.0,-2.953598976135254,1.1087919473648071,1.8448071479797363,0.4440752565860748,0.8954904079437256,0.8954904079437256,0.0,140.7287139892578,148.0,41581.5234375,0.0,3106.8037109375,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959273874759674,1.0,0.0,0.0,3.652962684631348,3.652986764907837,8.903971320251003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.93115234375,0.0,1539.175537109375,1895.4371337890625,0.0,3946.110595703125,0.9061691761016846,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722767353057861,0.5313044786453247,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047131538391112,0.4371941089630127,0.4154839813709259,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372457027435303,0.3448015451431274,0.2431441247463226,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.797542154788971,0.2960258424282074,0.2831281125545501,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213276028633118,0.2161945253610611,0.986890435218811,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565288662910461,0.5096350908279419,0.5096350908279419,1.0,1.0,-2.953598976135254,1.1087919473648071,1.8448071479797363,0.4440752565860748,0.8954904079437256,0.8954904079437256,0.0,140.7287139892578,148.0,41581.5234375,0.0,3106.8037109375,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959273874759674,1.0,0.0,0.0,3.652962684631348,3.652986764907837,8.903971320251003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.93115234375,0.0,1539.175537109375,1895.4371337890625,0.0,3946.110595703125,0.9061691761016846,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669079065322876,0.5380833745002747,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021762013435364,0.4395834803581238,0.4173921644687652,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337255120277405,0.3448762595653534,0.2429491132497787,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942144870758057,0.2964121401309967,0.2832687497138977,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176983952522278,0.2156236320734024,0.9836823344230652,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588729977607727,0.5082273483276367,0.5082273483276367,1.0,1.0,-2.960113286972046,1.1089928150177002,1.851120591163636,0.4428610801696777,0.8946915864944458,0.8946915864944458,0.0,143.13229370117188,151.0,40600.52734375,0.0,3140.323486328125,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453858137130736,1.0,0.0,0.0,3.642350912094116,3.6423749923706055,8.852315431795432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7216796875,0.0,1526.6341552734375,1895.4371337890625,0.0,3821.300048828125,0.9037599563598632,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669079065322876,0.5380833745002747,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021762013435364,0.4395834803581238,0.4173921644687652,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337255120277405,0.3448762595653534,0.2429491132497787,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942144870758057,0.2964121401309967,0.2832687497138977,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176983952522278,0.2156236320734024,0.9836823344230652,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588729977607727,0.5082273483276367,0.5082273483276367,1.0,1.0,-2.960113286972046,1.1089928150177002,1.851120591163636,0.4428610801696777,0.8946915864944458,0.8946915864944458,0.0,143.13229370117188,151.0,40600.52734375,0.0,3140.323486328125,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453858137130736,1.0,0.0,0.0,3.642350912094116,3.6423749923706055,8.852315431795432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7216796875,0.0,1526.6341552734375,1895.4371337890625,0.0,3821.300048828125,0.9037599563598632,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639294624328613,0.5427095890045166,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019140601158142,0.443228155374527,0.4206247925758362,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323543071746826,0.3462329506874084,0.2437465786933899,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929950952529907,0.2978001534938812,0.2844282388687134,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158664464950562,0.2158951014280319,0.9842959046363832,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617352724075317,0.5068196654319763,0.5068196654319763,1.0,1.0,-2.972644329071045,1.1116825342178345,1.860961675643921,0.4427721500396728,0.896930992603302,0.896930992603302,0.0,145.10299682617188,139.0,39810.22265625,0.0,3185.953369140625,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929574728012085,1.0,0.0,0.0,3.6398165225982666,3.6398403644561768,8.83999973666505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9755859375,0.0,1522.2222900390625,1895.4371337890625,0.0,3677.242431640625,0.9030541181564332,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639294624328613,0.5427095890045166,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019140601158142,0.443228155374527,0.4206247925758362,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323543071746826,0.3462329506874084,0.2437465786933899,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929950952529907,0.2978001534938812,0.2844282388687134,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158664464950562,0.2158951014280319,0.9842959046363832,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617352724075317,0.5068196654319763,0.5068196654319763,1.0,1.0,-2.972644329071045,1.1116825342178345,1.860961675643921,0.4427721500396728,0.896930992603302,0.896930992603302,0.0,145.10299682617188,139.0,39810.22265625,0.0,3185.953369140625,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929574728012085,1.0,0.0,0.0,3.6398165225982666,3.6398403644561768,8.83999973666505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9755859375,0.0,1522.2222900390625,1895.4371337890625,0.0,3677.242431640625,0.9030541181564332,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632936596870422,0.5401240587234497,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047542214393616,0.4452917575836181,0.4224353432655334,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341805934906006,0.3471587300300598,0.2442975342273712,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950065732002258,0.2987026870250702,0.2851699888706207,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172141671180725,0.2162383794784546,0.9853355884552002,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612147450447083,0.5061157941818237,0.5061157941818237,1.0,1.0,-2.974532127380371,1.111167073249817,1.8633650541305544,0.4420472681522369,0.8996616005897522,0.8996616005897522,0.0,144.35696411132812,139.0,39042.65625,0.0,3185.2890625,1.0,281.1984558105469,283.74139404296875,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920445203781128,1.0,0.0,0.0,3.641978740692138,3.642002582550049,8.850506105773093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.77197265625,0.0,1523.5657958984375,1895.4371337890625,0.0,3593.2666015625,0.9034767746925354,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637793183326721,0.5342929363250732,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.909837007522583,0.4474945366382599,0.4244060814380646,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377306461334229,0.3482249081134796,0.2449637055397033,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7988007068634033,0.2997280657291412,0.2860322594642639,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.720066249370575,0.2167246490716934,0.986934781074524,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598499774932861,0.5053719282150269,0.5053719282150269,1.0,1.0,-2.973656177520752,1.1094412803649902,1.8642148971557613,0.4405786693096161,0.9018337726593018,0.9018337726593018,0.0,142.4679718017578,142.0,38968.69921875,0.0,3169.40478515625,1.0,281.2417907714844,283.79296875,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167495369911194,1.0,0.0,0.0,3.64687705039978,3.6469011306762695,8.874329751051846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7548828125,0.0,1528.147216796875,1895.4371337890625,0.0,3559.131591796875,0.9044577479362488,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632448434829712,0.5306406617164612,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148027896881104,0.4505717158317566,0.427667886018753,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404746651649475,0.3490909039974212,0.2458323240280151,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019585609436035,0.3008804023265838,0.2873654663562774,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221994996070862,0.2171269357204437,0.9894677996635436,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.560218334197998,0.5038843154907227,0.5038843154907227,1.0,1.0,-2.978868246078491,1.1088964939117432,1.8699716329574585,0.4386929273605346,0.9012829065322876,0.9012829065322876,0.0,141.5087432861328,145.0,39930.01171875,0.0,3175.572021484375,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317070245742798,1.0,0.0,0.0,3.651609420776367,3.651633262634277,8.897375209926395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1474609375,0.0,1534.164794921875,1895.4371337890625,0.0,3696.77783203125,0.9055566787719728,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632448434829712,0.5306406617164612,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148027896881104,0.4505717158317566,0.427667886018753,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404746651649475,0.3490909039974212,0.2458323240280151,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019585609436035,0.3008804023265838,0.2873654663562774,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221994996070862,0.2171269357204437,0.9894677996635436,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.560218334197998,0.5038843154907227,0.5038843154907227,1.0,1.0,-2.978868246078491,1.1088964939117432,1.8699716329574585,0.4386929273605346,0.9012829065322876,0.9012829065322876,0.0,141.5087432861328,145.0,39930.01171875,0.0,3175.572021484375,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317070245742798,1.0,0.0,0.0,3.651609420776367,3.651633262634277,8.897375209926395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1474609375,0.0,1534.164794921875,1895.4371337890625,0.0,3696.77783203125,0.9055566787719728,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6592990159988403,0.533208429813385,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147393107414246,0.452405571937561,0.4296589195728302,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391239047050476,0.3486990630626678,0.2457633912563324,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010125160217285,0.3010611534118652,0.2877629995346069,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.720913827419281,0.2167115956544876,0.9886184334754944,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614980459213257,0.5023966431617737,0.5023966431617737,1.0,1.0,-2.9837231636047363,1.1081730127334597,1.8755500316619875,0.4367454051971435,0.898002564907074,0.898002564907074,0.0,142.5009765625,148.0,40893.5234375,0.0,3195.031494140625,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479354619979858,1.0,0.0,0.0,3.6488406658172607,3.648864507675171,8.883887971933291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.40576171875,0.0,1532.5689697265625,1895.4371337890625,0.0,3844.34423828125,0.9050662517547609,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6592990159988403,0.533208429813385,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147393107414246,0.452405571937561,0.4296589195728302,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391239047050476,0.3486990630626678,0.2457633912563324,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010125160217285,0.3010611534118652,0.2877629995346069,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.720913827419281,0.2167115956544876,0.9886184334754944,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614980459213257,0.5023966431617737,0.5023966431617737,1.0,1.0,-2.9837231636047363,1.1081730127334597,1.8755500316619875,0.4367454051971435,0.898002564907074,0.898002564907074,0.0,142.5009765625,148.0,40893.5234375,0.0,3195.031494140625,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479354619979858,1.0,0.0,0.0,3.6488406658172607,3.648864507675171,8.883887971933291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.40576171875,0.0,1532.5689697265625,1895.4371337890625,0.0,3844.34423828125,0.9050662517547609,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569797396659851,0.5358922481536865,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139310121536256,0.4539089202880859,0.4308159351348877,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.83770352602005,0.3488126695156097,0.2456715852022171,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997874617576599,0.3013960421085357,0.2879230082035064,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7195148468017578,0.2165540605783462,0.987492024898529,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625500679016113,0.5015817880630493,0.5015817880630493,1.0,1.0,-2.9870636463165283,1.1080514192581177,1.8790123462677,0.4356929659843445,0.8995789885520935,0.8995789885520935,0.0,143.472900390625,148.0,40112.9609375,0.0,3210.5625,1.0,280.9162292480469,283.5309753417969,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397139549255372,1.0,0.0,0.0,3.648407936096192,3.6484317779541016,8.881780786396121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.837890625,0.0,1531.4361572265625,1895.4371337890625,0.0,3769.843505859375,0.9049604535102844,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558330059051514,0.5372607707977295,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139666557312012,0.4552201628684997,0.4319606125354767,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372452855110168,0.3491908311843872,0.2458695471286773,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994309663772583,0.301844447851181,0.2882832586765289,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189512252807617,0.2166186273097992,0.9875690937042236,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.563412070274353,0.5010385513305664,0.5010385513305664,1.0,1.0,-2.9908454418182373,1.1086169481277466,1.8822286128997805,0.4352714121341705,0.9002737402915955,0.9002737402915955,0.0,144.04922485351562,136.0,40105.27734375,0.0,3224.357421875,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.7984924316406,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364951848983764,1.0,0.0,0.0,3.649656295776367,3.649680376052856,8.887860190043284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.77978515625,0.0,1532.4454345703125,1895.4371337890625,0.0,3740.528564453125,0.9051826000213624,1.0,0.0,3.0,1.0,0.0
