time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523131728172302,0.5298868417739868,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207730293273926,0.457536369562149,0.4343549907207489,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.841112494468689,0.349283218383789,0.2460739761590957,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037744164466858,0.3023273646831512,0.2888591587543487,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218466401100159,0.2163117676973343,0.9865193367004396,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606005191802979,0.4996804893016815,0.4996804893016815,1.0,1.0,-2.984562397003174,1.10346257686615,1.8810997009277344,0.431526780128479,0.8972326517105103,0.8972326517105103,0.0,141.46949768066406,124.0,40932.98046875,0.0,3189.6689453125,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.9816589355469,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472240805625916,1.0,0.0,0.0,3.646440505981445,3.646464586257935,8.872205512489018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8349609375,0.0,1530.043212890625,1895.4371337890625,0.0,3837.92041015625,0.904544234275818,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523131728172302,0.5298868417739868,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207730293273926,0.457536369562149,0.4343549907207489,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.841112494468689,0.349283218383789,0.2460739761590957,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037744164466858,0.3023273646831512,0.2888591587543487,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218466401100159,0.2163117676973343,0.9865193367004396,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606005191802979,0.4996804893016815,0.4996804893016815,1.0,1.0,-2.984562397003174,1.10346257686615,1.8810997009277344,0.431526780128479,0.8972326517105103,0.8972326517105103,0.0,141.46949768066406,124.0,40932.98046875,0.0,3189.6689453125,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.9816589355469,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472240805625916,1.0,0.0,0.0,3.646440505981445,3.646464586257935,8.872205512489018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8349609375,0.0,1530.043212890625,1895.4371337890625,0.0,3837.92041015625,0.904544234275818,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517887711524963,0.5232521891593933,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.926058828830719,0.4588079750537872,0.435278832912445,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443801999092102,0.3494224548339844,0.2459849715232849,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073037266731262,0.3026273250579834,0.2889364957809448,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243788242340088,0.2161989063024521,0.9851774573326112,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579367876052856,0.4990014433860779,0.4990014433860779,1.0,1.0,-2.976073741912842,1.0986850261688232,1.8773887157440183,0.4285106956958771,0.8984522819519043,0.8984522819519043,0.0,139.05882263183594,124.0,40063.015625,0.0,3150.83154296875,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397805333137512,1.0,0.0,0.0,3.645368814468384,3.645392656326294,8.866990128808538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.798828125,0.0,1528.3670654296875,1895.4371337890625,0.0,3770.448974609375,0.9043150544166564,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527189016342163,0.5140528082847595,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335620403289796,0.4604558944702148,0.4365840852260589,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493701815605164,0.3499197363853454,0.2461543381214141,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123450875282288,0.3032007813453674,0.289266288280487,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282743453979492,0.2163347601890564,0.9847937226295472,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546900629997253,0.4984034299850464,0.4984034299850464,1.0,1.0,-2.966724634170532,1.0936987400054932,1.873025894165039,0.4254449605941772,0.8992285132408142,0.8992285132408142,0.0,135.8563690185547,127.0,39891.6953125,0.0,3104.33837890625,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348548054695128,1.0,0.0,0.0,3.6465015411376953,3.646525621414185,8.872501666701282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.017578125,0.0,1529.10888671875,1895.4371337890625,0.0,3725.558837890625,0.90449059009552,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569068431854248,0.5025865435600281,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444711208343506,0.4644560813903808,0.4399848580360412,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566264510154724,0.3515891134738922,0.2470593154430389,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193675875663757,0.3049106895923614,0.2905638515949249,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338964343070984,0.2172051817178726,0.9871499538421632,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522541999816895,0.4972074031829834,0.4972074031829834,1.0,1.0,-2.962485790252685,1.0897533893585205,1.872732400894165,0.4217936396598816,0.9039763808250428,0.9039763808250428,0.0,132.2019500732422,130.0,38981.6328125,0.0,3067.488525390625,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919439435005188,1.0,0.0,0.0,3.654605388641357,3.654629468917847,8.911981694836868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.796875,0.0,1536.528076171875,1895.4371337890625,0.0,3583.984130859375,0.9061636328697203,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569068431854248,0.5025865435600281,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444711208343506,0.4644560813903808,0.4399848580360412,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566264510154724,0.3515891134738922,0.2470593154430389,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193675875663757,0.3049106895923614,0.2905638515949249,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338964343070984,0.2172051817178726,0.9871499538421632,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522541999816895,0.4972074031829834,0.4972074031829834,1.0,1.0,-2.962485790252685,1.0897533893585205,1.872732400894165,0.4217936396598816,0.9039763808250428,0.9039763808250428,0.0,132.2019500732422,130.0,38981.6328125,0.0,3067.488525390625,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919439435005188,1.0,0.0,0.0,3.654605388641357,3.654629468917847,8.911981694836868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.796875,0.0,1536.528076171875,1895.4371337890625,0.0,3583.984130859375,0.9061636328697203,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589198112487793,0.4974972009658813,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505590796470642,0.4674147665500641,0.4431066811084747,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603317737579346,0.3523026406764984,0.2477932721376419,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230504989624023,0.3059660792350769,0.2917763590812683,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368836402893066,0.2177093923091888,0.9900707006454468,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519620180130005,0.4960113763809204,0.4960113763809204,1.0,1.0,-2.96596908569336,1.08895742893219,1.8770116567611688,0.4198387563228607,0.9033383727073668,0.9033383727073668,0.0,130.80856323242188,148.0,39919.30078125,0.0,3066.043701171875,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319858551025392,1.0,0.0,0.0,3.6598501205444336,3.659874200820923,8.93757828634989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.32666015625,0.0,1543.261962890625,1895.4371337890625,0.0,3699.330322265625,0.9073896408081056,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589198112487793,0.4974972009658813,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505590796470642,0.4674147665500641,0.4431066811084747,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603317737579346,0.3523026406764984,0.2477932721376419,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230504989624023,0.3059660792350769,0.2917763590812683,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368836402893066,0.2177093923091888,0.9900707006454468,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519620180130005,0.4960113763809204,0.4960113763809204,1.0,1.0,-2.96596908569336,1.08895742893219,1.8770116567611688,0.4198387563228607,0.9033383727073668,0.9033383727073668,0.0,130.80856323242188,148.0,39919.30078125,0.0,3066.043701171875,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319858551025392,1.0,0.0,0.0,3.6598501205444336,3.659874200820923,8.93757828634989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.32666015625,0.0,1543.261962890625,1895.4371337890625,0.0,3699.330322265625,0.9073896408081056,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556264758110046,0.5115282535552979,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423572421073914,0.4692127406597137,0.4451694786548614,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525245189666748,0.3518757820129394,0.2477743476629257,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163302540779114,0.3061389625072479,0.2922743260860443,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.730663001537323,0.217432752251625,0.990426242351532,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581842660903931,0.4949160814285278,0.4949160814285278,1.0,1.0,-2.986292600631714,1.095285177230835,1.8910073041915887,0.4210013747215271,0.900151252746582,0.900151252746582,0.0,135.76715087890625,166.0,41041.69140625,0.0,3152.659912109375,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472107887268066,1.0,0.0,0.0,3.657439708709717,3.657464027404785,8.925810561777325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.39892578125,0.0,1542.0606689453125,1895.4371337890625,0.0,3837.800048828125,0.9069828391075134,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556264758110046,0.5115282535552979,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423572421073914,0.4692127406597137,0.4451694786548614,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525245189666748,0.3518757820129394,0.2477743476629257,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163302540779114,0.3061389625072479,0.2922743260860443,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.730663001537323,0.217432752251625,0.990426242351532,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581842660903931,0.4949160814285278,0.4949160814285278,1.0,1.0,-2.986292600631714,1.095285177230835,1.8910073041915887,0.4210013747215271,0.900151252746582,0.900151252746582,0.0,135.76715087890625,166.0,41041.69140625,0.0,3152.659912109375,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472107887268066,1.0,0.0,0.0,3.657439708709717,3.657464027404785,8.925810561777325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.39892578125,0.0,1542.0606689453125,1895.4371337890625,0.0,3837.800048828125,0.9069828391075134,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454811096191406,0.5385014414787292,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251095056533812,0.4704781174659729,0.4467864632606506,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383067846298218,0.3509382903575897,0.2474347054958343,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.802707850933075,0.3058452606201172,0.2924187779426574,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186600565910339,0.2165126204490661,0.9885887503623962,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683921575546265,0.4938207566738128,0.4938207566738128,1.0,1.0,-3.018207550048828,1.1063133478164673,1.9118942022323608,0.4245063364505768,0.8949296474456787,0.8949296474456787,0.0,145.4003448486328,169.0,42343.2578125,0.0,3304.443359375,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611654281616212,1.0,0.0,0.0,3.6467907428741455,3.6468148231506334,8.873909678186465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.166015625,0.0,1531.8509521484375,1895.4371337890625,0.0,3962.9677734375,0.9047529101371764,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454811096191406,0.5385014414787292,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251095056533812,0.4704781174659729,0.4467864632606506,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383067846298218,0.3509382903575897,0.2474347054958343,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.802707850933075,0.3058452606201172,0.2924187779426574,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186600565910339,0.2165126204490661,0.9885887503623962,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683921575546265,0.4938207566738128,0.4938207566738128,1.0,1.0,-3.018207550048828,1.1063133478164673,1.9118942022323608,0.4245063364505768,0.8949296474456787,0.8949296474456787,0.0,145.4003448486328,169.0,42343.2578125,0.0,3304.443359375,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611654281616212,1.0,0.0,0.0,3.6467907428741455,3.6468148231506334,8.873909678186465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.166015625,0.0,1531.8509521484375,1895.4371337890625,0.0,3962.9677734375,0.9047529101371764,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.639546811580658,0.5501173138618469,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181618094444276,0.4714972376823425,0.4476334750652313,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325822949409485,0.3508266508579254,0.247291013598442,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969118356704712,0.3059295415878296,0.2924787402153015,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133274674415588,0.2160764783620834,0.9869709014892578,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723778009414673,0.4932731091976166,0.4932731091976166,1.0,1.0,-3.031155586242676,1.1105504035949707,1.9206050634384155,0.4258612692356109,0.8953091502189636,0.8953091502189636,0.0,149.66343688964844,169.0,41609.78125,0.0,3369.4892578125,1.0,280.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543123841285706,1.0,0.0,0.0,3.642091989517212,3.642115831375122,8.851056350067665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.7333984375,0.0,1526.170654296875,1895.4371337890625,0.0,3901.727294921875,0.9037174582481384,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343967318534851,0.5592416524887085,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134566783905028,0.4729787707328796,0.4489700198173523,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285401463508606,0.3511699736118316,0.2474878132343292,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927820682525635,0.3063505589962005,0.2928632199764251,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091579437255859,0.2158457040786743,0.986126184463501,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759919881820679,0.4923422932624817,0.4923422932624817,1.0,1.0,-3.043414354324341,1.1137996912002563,1.9296146631240845,0.426230251789093,0.8953889012336731,0.8953889012336731,0.0,153.14517211914062,172.0,41651.4609375,0.0,3427.458984375,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950147807598114,1.0,0.0,0.0,3.6397650241851807,3.639788866043091,8.839749625622062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.2783203125,0.0,1523.033935546875,1895.4371337890625,0.0,3864.29345703125,0.9031175971031188,1.0,0.0,3.0,1.0,0.0
12224820,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.994908094406128,0.6266908049583435,0.5654215216636658,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9053205847740172,0.4766850769519806,0.4524709582328796,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8213525414466858,0.3526305854320526,0.2485119551420211,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7853946685791016,0.3077892065048218,0.2942818403244018,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7012827396392822,0.2158271223306656,0.9865237474441528,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789794921875,1.0,0.5819395780563354,0.4904807209968567,0.4904807209968567,1.0,1.0,-3.0593085289001465,1.116613268852234,1.9426952600479128,0.4252762198448181,0.8988467454910278,0.8988467454910278,0.0,159.92440795898438,175.0,40921.0859375,0.0,3519.19775390625,1.0,280.9416809082031,283.62384033203125,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937447190284729,1.0,0.0,0.0,3.641691207885742,3.641715049743652,8.849108326103305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.64990234375,0.0,1523.4188232421875,1895.4371337890625,0.0,3749.207275390625,0.9033910632133484,1.0,0.0,3.0,1.0,0.0
12224880,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.994908094406128,0.6266908049583435,0.5654215216636658,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9053205847740172,0.4766850769519806,0.4524709582328796,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8213525414466858,0.3526305854320526,0.2485119551420211,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7853946685791016,0.3077892065048218,0.2942818403244018,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7012827396392822,0.2158271223306656,0.9865237474441528,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789794921875,1.0,0.5819395780563354,0.4904807209968567,0.4904807209968567,1.0,1.0,-3.0593085289001465,1.116613268852234,1.9426952600479128,0.4252762198448181,0.8988467454910278,0.8988467454910278,0.0,159.92440795898438,175.0,40921.0859375,0.0,3519.19775390625,1.0,280.9416809082031,283.62384033203125,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937447190284729,1.0,0.0,0.0,3.641691207885742,3.641715049743652,8.849108326103305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.64990234375,0.0,1523.4188232421875,1895.4371337890625,0.0,3749.207275390625,0.9033910632133484,1.0,0.0,3.0,1.0,0.0
12224940,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862242341041564,0.6237949132919312,0.5621399283409119,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.8995890021324158,0.4809216260910034,0.4565515518188476,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158208727836609,0.3546153903007507,0.2499769479036331,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7798181176185608,0.3096950352191925,0.2961928844451904,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952083706855774,0.2163691371679306,0.9893070459365844,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2793273925781,1.0,0.5862691402435303,0.4886191189289093,0.4886191189289093,1.0,1.0,-3.0668444633483887,1.1159353256225586,1.95090913772583,0.4229888916015625,0.904867708683014,0.904867708683014,0.0,165.78628540039062,178.0,40123.5625,0.0,3584.22900390625,1.0,281.24176025390625,283.8636474609375,291.3102722167969,293.8252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35674.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263256192207336,1.0,0.0,0.0,3.653131008148194,3.6531550884246826,8.904792139219353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.169921875,0.0,1534.2156982421875,1895.4371337890625,0.0,3647.41650390625,0.9057761430740356,1.0,0.0,3.0,1.0,0.0
12225000,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862242341041564,0.6237949132919312,0.5621399283409119,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.8995890021324158,0.4809216260910034,0.4565515518188476,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158208727836609,0.3546153903007507,0.2499769479036331,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7798181176185608,0.3096950352191925,0.2961928844451904,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952083706855774,0.2163691371679306,0.9893070459365844,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2793273925781,1.0,0.5862691402435303,0.4886191189289093,0.4886191189289093,1.0,1.0,-3.0668444633483887,1.1159353256225586,1.95090913772583,0.4229888916015625,0.904867708683014,0.904867708683014,0.0,165.78628540039062,178.0,40123.5625,0.0,3584.22900390625,1.0,281.24176025390625,283.8636474609375,291.3102722167969,293.8252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35674.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263256192207336,1.0,0.0,0.0,3.653131008148194,3.6531550884246826,8.904792139219353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.169921875,0.0,1534.2156982421875,1895.4371337890625,0.0,3647.41650390625,0.9057761430740356,1.0,0.0,3.0,1.0,0.0
12225060,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9814568161964417,0.6212179064750671,0.5604760646820068,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8969759941101074,0.4830898940563202,0.4590775072574615,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8130343556404114,0.3553186357021332,0.2508033514022827,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7771613001823425,0.3105512857437134,0.2973657548427582,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6922855973243713,0.2165533900260925,0.9914324283599854,285.1242980957031,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202392578125,1.0,0.5888628959655762,0.4875376224517822,0.4875376224517822,1.0,1.0,-3.0728487968444824,1.1161556243896484,1.9566932916641235,0.4219967722892761,0.9050939679145812,0.9050939679145812,0.0,168.9962158203125,178.0,41074.6796875,0.0,3624.54541015625,1.0,280.9750671386719,283.6667175292969,291.4120788574219,294.0714111328125,293.1499938964844,293.1499938964844,280.95001220703125,35742.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384053349494934,1.0,0.0,0.0,3.660133600234986,3.6601576805114746,8.938963560467528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.171875,0.0,1542.5435791015625,1895.4371337890625,0.0,3757.93505859375,0.9073459506034852,1.0,0.0,3.0,1.0,0.0
12225120,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9785777926445008,0.6196964383125305,0.5592492818832397,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8951864242553711,0.4838486313819885,0.4599378108978271,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8111843466758728,0.355402261018753,0.2509702146053314,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7754278779029846,0.3107601404190063,0.2976943850517273,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6904661059379578,0.2164936661720276,0.9917275309562684,285.1040344238281,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026611328125,1.0,0.5898848176002502,0.4870286583900451,0.4870286583900451,1.0,1.0,-3.073362112045288,1.1153253316879272,1.9580367803573608,0.4210910499095917,0.9055161476135254,0.9055161476135254,0.0,170.68234252929688,181.0,41129.74609375,0.0,3638.57666015625,1.0,280.957763671875,283.6448669433594,291.4120483398437,294.0619201660156,293.1499938964844,293.1499938964844,280.6499938964844,35766.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418357014656068,1.0,0.0,0.0,3.6625993251800537,3.662623405456543,8.951012091529265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.4296875,0.0,1545.479248046875,1895.4371337890625,0.0,3789.123291015625,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12225180,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685665369033812,0.614029586315155,0.5546739101409912,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890092372894287,0.4854078888893127,0.4618793725967407,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045862913131714,0.3549049794673919,0.2509676516056061,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.769460916519165,0.3107791543006897,0.2981393337249756,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841705441474915,0.2157821655273437,0.9904211163520812,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923487544059753,0.4854382276535034,0.4854382276535034,1.0,1.0,-3.06916618347168,1.1103709936141968,1.958795189857483,0.4171494841575622,0.9032561182975768,0.9032561182975768,0.0,175.96881103515625,184.0,42026.0859375,0.0,3666.706298828125,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578288793563844,1.0,0.0,0.0,3.66460633277893,3.66463041305542,8.960823834058829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.36328125,0.0,1549.21435546875,1895.4371337890625,0.0,3933.208984375,0.9085041284561156,1.0,0.0,3.0,1.0,0.0
12225240,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685665369033812,0.614029586315155,0.5546739101409912,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890092372894287,0.4854078888893127,0.4618793725967407,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045862913131714,0.3549049794673919,0.2509676516056061,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.769460916519165,0.3107791543006897,0.2981393337249756,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841705441474915,0.2157821655273437,0.9904211163520812,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923487544059753,0.4854382276535034,0.4854382276535034,1.0,1.0,-3.06916618347168,1.1103709936141968,1.958795189857483,0.4171494841575622,0.9032561182975768,0.9032561182975768,0.0,175.96881103515625,184.0,42026.0859375,0.0,3666.706298828125,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578288793563844,1.0,0.0,0.0,3.66460633277893,3.66463041305542,8.960823834058829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.36328125,0.0,1549.21435546875,1895.4371337890625,0.0,3933.208984375,0.9085041284561156,1.0,0.0,3.0,1.0,0.0
12225300,296.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633687138557434,0.6109685897827148,0.5521799921989441,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8859574794769287,0.4859172105789184,0.4625737071037292,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8011982440948486,0.3544052243232727,0.2507716119289398,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664810419082642,0.3105604350566864,0.2981255054473877,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809576749801636,0.21521957218647,0.9887537360191344,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7456359863281,1.0,0.5932096242904663,0.4846430122852325,0.4846430122852325,1.0,1.0,-3.064749002456665,1.1069527864456177,1.9577960968017576,0.4147276282310486,0.9004992842674255,0.9004992842674255,0.0,178.46636962890625,184.0,42804.24609375,0.0,3673.310546875,1.0,280.4009094238281,283.213623046875,291.4454650878906,294.2778625488281,293.1499938964844,293.1499938964844,280.3500061035156,36100.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665672779083252,1.0,0.0,0.0,3.662353038787842,3.66237735748291,8.949808147917793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.8994140625,0.0,1547.712646484375,1895.4371337890625,0.0,4010.90625,0.9080549478530884,1.0,0.0,3.0,1.0,0.0
12225360,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578412771224976,0.6077695488929749,0.5494205951690674,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827751278877258,0.4862664043903351,0.4630396068096161,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7976554036140442,0.3537602424621582,0.2504248023033142,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7633813619613647,0.3102063238620758,0.2979346513748169,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6775922179222107,0.2145297974348068,0.9863654971122742,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69921875,1.0,0.5938299894332886,0.4840180277824402,0.4840180277824402,1.0,1.0,-3.058476686477661,1.103110432624817,1.955366134643555,0.4122892022132873,0.8982565402984619,0.8982565402984619,0.0,180.95069885253903,187.0,42826.64453125,0.0,3674.722900390625,1.0,280.35809326171875,283.1600646972656,291.415771484375,294.19879150390625,293.1499938964844,293.1499938964844,280.6499938964844,36217.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969791829586029,1.0,0.0,0.0,3.657271385192871,3.65729546546936,8.924988605940598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.10791015625,0.0,1542.9034423828125,1895.4371337890625,0.0,4039.374755859375,0.9070319533348083,1.0,0.0,3.0,1.0,0.0
12225420,296.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501110315322876,0.6040831208229065,0.5455241799354553,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.879298210144043,0.488450139760971,0.4647683501243591,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932802438735962,0.3537989854812622,0.2502466440200805,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596043348312378,0.3104824721813202,0.2980204224586487,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731170415878296,0.2138875126838684,0.9829849004745485,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949907302856445,0.4827680289745331,0.4827680289745331,1.0,1.0,-3.0516812801361084,1.097815990447998,1.9538652896881104,0.4082766473293304,0.8986573815345764,0.8986573815345764,0.0,184.3956298828125,190.0,41846.27734375,0.0,3681.86572265625,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554398059844972,1.0,0.0,0.0,3.652012586593628,3.652036666870117,8.899340855350601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.08837890625,0.0,1536.301513671875,1895.4371337890625,0.0,3911.8330078125,0.9058196544647216,1.0,0.0,3.0,1.0,0.0
12225480,296.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501110315322876,0.6040831208229065,0.5455241799354553,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.879298210144043,0.488450139760971,0.4647683501243591,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932802438735962,0.3537989854812622,0.2502466440200805,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596043348312378,0.3104824721813202,0.2980204224586487,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731170415878296,0.2138875126838684,0.9829849004745485,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949907302856445,0.4827680289745331,0.4827680289745331,1.0,1.0,-3.0516812801361084,1.097815990447998,1.9538652896881104,0.4082766473293304,0.8986573815345764,0.8986573815345764,0.0,184.3956298828125,190.0,41846.27734375,0.0,3681.86572265625,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554398059844972,1.0,0.0,0.0,3.652012586593628,3.652036666870117,8.899340855350601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.08837890625,0.0,1536.301513671875,1895.4371337890625,0.0,3911.8330078125,0.9058196544647216,1.0,0.0,3.0,1.0,0.0
12225540,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.946486473083496,0.6023286581039429,0.5437098741531372,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792386651039124,0.4920249879360199,0.4679219126701355,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922508120536804,0.3551446795463562,0.251043289899826,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587985992431641,0.3118215799331665,0.2991337180137634,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716565489768982,0.2142074704170227,0.9837631583213806,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.596747875213623,0.4815180599689483,0.4815180599689483,1.0,1.0,-3.0565128326416016,1.0972011089324951,1.9593117237091064,0.4063830375671386,0.9019792675971984,0.9019792675971984,0.0,186.3121032714844,193.0,41004.9375,0.0,3709.372314453125,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396141767501832,1.0,0.0,0.0,3.6545040607452393,3.654528141021729,8.911487157092779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.013671875,0.0,1537.544189453125,1895.4371337890625,0.0,3768.935791015625,0.9062448143959044,1.0,0.0,3.0,1.0,0.0
12225600,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.946486473083496,0.6023286581039429,0.5437098741531372,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792386651039124,0.4920249879360199,0.4679219126701355,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922508120536804,0.3551446795463562,0.251043289899826,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587985992431641,0.3118215799331665,0.2991337180137634,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716565489768982,0.2142074704170227,0.9837631583213806,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.596747875213623,0.4815180599689483,0.4815180599689483,1.0,1.0,-3.0565128326416016,1.0972011089324951,1.9593117237091064,0.4063830375671386,0.9019792675971984,0.9019792675971984,0.0,186.3121032714844,193.0,41004.9375,0.0,3709.372314453125,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396141767501832,1.0,0.0,0.0,3.6545040607452393,3.654528141021729,8.911487157092779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.013671875,0.0,1537.544189453125,1895.4371337890625,0.0,3768.935791015625,0.9062448143959044,1.0,0.0,3.0,1.0,0.0
12225660,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.936777651309967,0.5965433120727539,0.5397897958755493,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.87423175573349,0.4924107193946838,0.4693367183208465,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864211201667786,0.3534857332706451,0.2506251931190491,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.753521740436554,0.3103351593017578,0.2986680865287781,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655277013778687,0.2118730545043945,0.9775351285934448,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978814363479614,0.4803743660449981,0.4803743660449981,1.0,1.0,-3.044982433319092,1.090152621269226,1.9548299312591555,0.4021750390529632,0.8997088670730591,0.8997088670730591,0.0,190.9471740722656,196.0,41767.0234375,0.0,3712.2578125,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951346755027771,1.0,0.0,0.0,3.653677701950073,3.6537017822265625,8.907458095563925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2080078125,0.0,1537.6212158203125,1895.4371337890625,0.0,3875.086669921875,0.9061204195022584,1.0,0.0,3.0,1.0,0.0
12225720,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.936777651309967,0.5965433120727539,0.5397897958755493,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.87423175573349,0.4924107193946838,0.4693367183208465,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864211201667786,0.3534857332706451,0.2506251931190491,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.753521740436554,0.3103351593017578,0.2986680865287781,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655277013778687,0.2118730545043945,0.9775351285934448,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978814363479614,0.4803743660449981,0.4803743660449981,1.0,1.0,-3.044982433319092,1.090152621269226,1.9548299312591555,0.4021750390529632,0.8997088670730591,0.8997088670730591,0.0,190.9471740722656,196.0,41767.0234375,0.0,3712.2578125,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951346755027771,1.0,0.0,0.0,3.653677701950073,3.6537017822265625,8.907458095563925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2080078125,0.0,1537.6212158203125,1895.4371337890625,0.0,3875.086669921875,0.9061204195022584,1.0,0.0,3.0,1.0,0.0
12225780,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285356402397156,0.5928480625152588,0.5359635949134827,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704547882080078,0.4941500425338745,0.4706538915634155,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.781743049621582,0.353145569562912,0.2501767575740814,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.749297559261322,0.309982031583786,0.2981219887733459,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603313088417053,0.210507333278656,0.9706662893295288,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984493494033813,0.479230672121048,0.479230672121048,1.0,1.0,-3.03249740600586,1.0827810764312744,1.949716329574585,0.397282212972641,0.9024494886398317,0.9024494886398317,0.0,194.582748413086,199.0,40749.42578125,0.0,3705.14453125,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940015971660614,1.0,0.0,0.0,3.6563658714294434,3.6563899517059326,8.920569598558359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.30615234375,0.0,1539.5574951171875,1895.4371337890625,0.0,3772.58984375,0.9066498279571532,1.0,0.0,3.0,1.0,0.0
