time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225840,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285356402397156,0.5928480625152588,0.5359635949134827,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704547882080078,0.4941500425338745,0.4706538915634155,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.781743049621582,0.353145569562912,0.2501767575740814,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.749297559261322,0.309982031583786,0.2981219887733459,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603313088417053,0.210507333278656,0.9706662893295288,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984493494033813,0.479230672121048,0.479230672121048,1.0,1.0,-3.03249740600586,1.0827810764312744,1.949716329574585,0.397282212972641,0.9024494886398317,0.9024494886398317,0.0,194.582748413086,199.0,40749.42578125,0.0,3705.14453125,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940015971660614,1.0,0.0,0.0,3.6563658714294434,3.6563899517059326,8.920569598558359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.30615234375,0.0,1539.5574951171875,1895.4371337890625,0.0,3772.58984375,0.9066498279571532,1.0,0.0,3.0,1.0,0.0
12225900,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257286190986632,0.5908133387565613,0.5345386266708374,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696174621582031,0.4950381219387054,0.4717093110084533,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804542779922485,0.353047639131546,0.2502445578575134,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.748138427734375,0.3099181056022644,0.2981981635093689,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587480902671814,0.2100030481815338,0.9688140153884888,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988810062408447,0.4786588251590729,0.4786588251590729,1.0,1.0,-3.030001878738404,1.0805914402008057,1.949410319328308,0.3956140875816345,0.9009909629821776,0.9009909629821776,0.0,195.863510131836,199.0,41525.4453125,0.0,3707.814208984375,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.1427917480469,293.1499938964844,293.1499938964844,280.6499938964844,35978.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466275572776794,1.0,0.0,0.0,3.656917095184326,3.656941175460816,8.923259997573041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.96337890625,0.0,1540.717529296875,1895.4371337890625,0.0,3832.5302734375,0.9067687392234802,1.0,0.0,3.0,1.0,0.0
12225960,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219169020652772,0.5882115364074707,0.5324601531028748,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8680912852287292,0.4955751895904541,0.4724025726318359,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785168886184692,0.3526548147201538,0.2500980496406555,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464503645896912,0.3096397519111633,0.2980803549289703,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567091941833496,0.2093568593263626,0.9664934873580932,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992303490638733,0.4781947135925293,0.4781947135925293,1.0,1.0,-3.025233030319214,1.0776954889297483,1.9475376605987549,0.3937708437442779,0.8999030590057373,0.8999030590057373,0.0,197.51123046875,202.0,41564.17578125,0.0,3706.993408203125,1.0,280.6576843261719,283.3788146972656,291.435302734375,294.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,36057.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950328767299652,1.0,0.0,0.0,3.655094385147095,3.655118465423584,8.914366276258079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.2265625,0.0,1539.2747802734375,1895.4371337890625,0.0,3865.923583984375,0.9064436554908752,1.0,0.0,3.0,1.0,0.0
12226020,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133542776107788,0.5822688341140747,0.5275422930717468,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642331957817078,0.4960488379001617,0.4732002019882202,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738625407218933,0.3513650000095367,0.2494412958621978,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424378991127014,0.3086797893047333,0.297472208738327,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520482301712036,0.2077566385269165,0.96060448884964,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996559262275696,0.4772665500640869,0.4772665500640869,1.0,1.0,-3.011685609817505,1.0703271627426147,1.94135844707489,0.3893596231937408,0.8944319486618042,0.8944319486618042,0.0,201.18182373046875,205.0,42310.0546875,0.0,3697.21923828125,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961987316608429,1.0,0.0,0.0,3.644747257232666,3.6447713375091553,8.863967195793521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.75390625,0.0,1529.563720703125,1895.4371337890625,0.0,3970.28076171875,0.9042892456054688,1.0,0.0,3.0,1.0,0.0
12226080,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133542776107788,0.5822688341140747,0.5275422930717468,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642331957817078,0.4960488379001617,0.4732002019882202,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738625407218933,0.3513650000095367,0.2494412958621978,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424378991127014,0.3086797893047333,0.297472208738327,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520482301712036,0.2077566385269165,0.96060448884964,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996559262275696,0.4772665500640869,0.4772665500640869,1.0,1.0,-3.011685609817505,1.0703271627426147,1.94135844707489,0.3893596231937408,0.8944319486618042,0.8944319486618042,0.0,201.18182373046875,205.0,42310.0546875,0.0,3697.21923828125,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961987316608429,1.0,0.0,0.0,3.644747257232666,3.6447713375091553,8.863967195793521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.75390625,0.0,1529.563720703125,1895.4371337890625,0.0,3970.28076171875,0.9042892456054688,1.0,0.0,3.0,1.0,0.0
12226140,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.907185435295105,0.578652024269104,0.5237275958061218,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618505001068115,0.4977876842021942,0.4744957387447357,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706348896026611,0.3511950373649597,0.2491103708744049,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396266460418701,0.3085455596446991,0.2971545755863189,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485200524330139,0.206755131483078,0.9555447101593018,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000771522521973,0.4763383567333221,0.4763383567333221,1.0,1.0,-3.001781463623047,1.0644456148147583,1.9373358488082888,0.3853863179683685,0.8943501114845276,0.8943501114845276,0.0,203.9534606933593,208.0,41315.16015625,0.0,3690.76171875,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476234316825868,1.0,0.0,0.0,3.636813163757324,3.6368370056152335,8.825417694424686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.580078125,0.0,1519.963623046875,1895.4371337890625,0.0,3841.527099609375,0.9024723768234252,1.0,0.0,3.0,1.0,0.0
12226200,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.907185435295105,0.578652024269104,0.5237275958061218,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618505001068115,0.4977876842021942,0.4744957387447357,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706348896026611,0.3511950373649597,0.2491103708744049,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396266460418701,0.3085455596446991,0.2971545755863189,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485200524330139,0.206755131483078,0.9555447101593018,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000771522521973,0.4763383567333221,0.4763383567333221,1.0,1.0,-3.001781463623047,1.0644456148147583,1.9373358488082888,0.3853863179683685,0.8943501114845276,0.8943501114845276,0.0,203.9534606933593,208.0,41315.16015625,0.0,3690.76171875,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476234316825868,1.0,0.0,0.0,3.636813163757324,3.6368370056152335,8.825417694424686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.580078125,0.0,1519.963623046875,1895.4371337890625,0.0,3841.527099609375,0.9024723768234252,1.0,0.0,3.0,1.0,0.0
12226260,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048418998718262,0.5772769451141357,0.5222172141075134,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617827892303467,0.5001024603843689,0.4764544367790222,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.769929826259613,0.3519877195358276,0.2495179176330566,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389762997627258,0.3091894090175628,0.2976104915142059,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473468542098999,0.2066473215818405,0.9544525742530824,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008800268173218,0.4756986796855926,0.4756986796855926,1.0,1.0,-3.002036571502685,1.063225507736206,1.938811182975769,0.3839037120342254,0.8967124223709106,0.8967124223709106,0.0,205.22390747070312,208.0,40448.40234375,0.0,3700.765869140625,1.0,280.9299621582031,283.580810546875,291.3518371582031,293.8744812011719,293.1499938964844,293.1499938964844,280.95001220703125,36011.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332449436187744,1.0,0.0,0.0,3.636321783065796,3.636345624923706,8.823032544569287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.017578125,0.0,1518.08642578125,1895.4371337890625,0.0,3710.848388671875,0.9022586345672609,1.0,0.0,3.0,1.0,0.0
12226320,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043560028076172,0.5769026875495911,0.5219191312789917,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619658350944519,0.5009064674377441,0.477216899394989,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699189186096191,0.3523142635822296,0.2497462332248687,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389534115791321,0.3094622492790222,0.2978658378124237,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471736431121826,0.2066887617111206,0.9545881748199464,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012391448020935,0.4754966795444488,0.4754966795444488,1.0,1.0,-3.00333833694458,1.063328742980957,1.940009593963623,0.383671373128891,0.8971787691116333,0.8971787691116333,0.0,205.553466796875,211.0,40445.4609375,0.0,3706.704833984375,1.0,280.941650390625,283.5961608886719,291.3710632324219,293.9098205566406,293.1499938964844,293.1499938964844,281.25,35976.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314332008361816,1.0,0.0,0.0,3.6369903087615967,3.637014150619507,8.826277166917862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.48974609375,0.0,1518.5640869140625,1895.4371337890625,0.0,3694.271240234375,0.9023714065551758,1.0,0.0,3.0,1.0,0.0
12226380,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.902562975883484,0.5759580731391907,0.5209701657295227,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629317879676819,0.5047313570976257,0.4807071983814239,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701343894004822,0.3541212379932403,0.2509321570396423,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390974760055542,0.31098273396492,0.2992184162139892,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467933058738708,0.2072258442640304,0.956606924533844,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031693816184998,0.4746549725532532,0.4746549725532532,1.0,1.0,-3.0118656158447266,1.0649946928024292,1.946870803833008,0.3832333981990814,0.9027507305145264,0.9027507305145264,0.0,207.03005981445312,214.0,39673.76953125,0.0,3740.7080078125,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181048274040222,1.0,0.0,0.0,3.646692752838135,3.646716833114624,8.873432761902222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.0146484375,0.0,1527.4019775390625,1895.4371337890625,0.0,3571.658447265625,0.9043673872947692,1.0,0.0,3.0,1.0,0.0
12226440,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.902562975883484,0.5759580731391907,0.5209701657295227,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629317879676819,0.5047313570976257,0.4807071983814239,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701343894004822,0.3541212379932403,0.2509321570396423,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390974760055542,0.31098273396492,0.2992184162139892,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467933058738708,0.2072258442640304,0.956606924533844,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031693816184998,0.4746549725532532,0.4746549725532532,1.0,1.0,-3.0118656158447266,1.0649946928024292,1.946870803833008,0.3832333981990814,0.9027507305145264,0.9027507305145264,0.0,207.03005981445312,214.0,39673.76953125,0.0,3740.7080078125,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181048274040222,1.0,0.0,0.0,3.646692752838135,3.646716833114624,8.873432761902222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.0146484375,0.0,1527.4019775390625,1895.4371337890625,0.0,3571.658447265625,0.9043673872947692,1.0,0.0,3.0,1.0,0.0
12226500,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.901298999786377,0.5747171640396118,0.5203565359115601,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631234169006348,0.5062224864959717,0.4824264347553253,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700003981590271,0.3546954691410064,0.2515307366847992,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389741539955139,0.3115106225013733,0.2999266982078552,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464844942092896,0.2073747962713241,0.9579877853393556,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043184995651245,0.4742341339588165,0.4742341339588165,1.0,1.0,-3.0164315700531006,1.0659334659576416,1.9504982233047483,0.3831586539745331,0.9026615619659424,0.9026615619659424,0.0,208.07130432128903,214.0,40543.109375,0.0,3760.816162109375,1.0,280.9986267089844,283.67047119140625,291.4925537109375,294.1288146972656,293.1499938964844,293.1499938964844,280.95001220703125,35761.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267865419387816,1.0,0.0,0.0,3.651512384414673,3.651536464691162,8.896902841115661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.40625,0.0,1533.0635986328125,1895.4371337890625,0.0,3651.651611328125,0.905417025089264,1.0,0.0,3.0,1.0,0.0
12226560,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987262845039368,0.572732150554657,0.5188966989517212,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.862238883972168,0.5071873664855957,0.4835920631885528,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688441276550293,0.3548202812671661,0.2517904639244079,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379849553108215,0.3116753697395324,0.300287127494812,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453768014907837,0.2072403877973556,0.9582372903823853,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.2093200683594,285.0675964355469,1.0,0.6053421497344971,0.4736355245113373,0.4736355245113373,1.0,1.0,-3.017130136489868,1.0649707317352295,1.952159404754639,0.3820557296276092,0.9029380083084106,0.9029380083084106,0.0,209.74794006347656,217.0,40659.49609375,0.0,3775.054931640625,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,35815.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932814359664917,1.0,0.0,0.0,3.654369831085205,3.6543939113616943,8.910832889341691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.74755859375,0.0,1536.6534423828125,1895.4371337890625,0.0,3706.910888671875,0.9061199426651,1.0,0.0,3.0,1.0,0.0
12226620,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920019865036011,0.5677343010902405,0.5148983597755432,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590494394302368,0.5082056522369385,0.4849932193756103,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651568651199341,0.3542949855327606,0.2517248392105102,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347956299781799,0.3113151788711548,0.300331175327301,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.641950786113739,0.2063669711351394,0.956038236618042,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069263219833374,0.4724382758140564,0.4724382758140564,1.0,1.0,-3.011347770690918,1.060130596160889,1.95121705532074,0.3784666359424591,0.900204062461853,0.900204062461853,0.0,213.8282928466797,220.0,41527.07421875,0.0,3789.19482421875,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483783841133118,1.0,0.0,0.0,3.654418468475342,3.654442548751831,8.911069926398341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.82080078125,0.0,1538.2235107421875,1895.4371337890625,0.0,3848.341552734375,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
12226680,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920019865036011,0.5677343010902405,0.5148983597755432,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590494394302368,0.5082056522369385,0.4849932193756103,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651568651199341,0.3542949855327606,0.2517248392105102,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347956299781799,0.3113151788711548,0.300331175327301,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.641950786113739,0.2063669711351394,0.956038236618042,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069263219833374,0.4724382758140564,0.4724382758140564,1.0,1.0,-3.011347770690918,1.060130596160889,1.95121705532074,0.3784666359424591,0.900204062461853,0.900204062461853,0.0,213.8282928466797,220.0,41527.07421875,0.0,3789.19482421875,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483783841133118,1.0,0.0,0.0,3.654418468475342,3.654442548751831,8.911069926398341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.82080078125,0.0,1538.2235107421875,1895.4371337890625,0.0,3848.341552734375,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
12226740,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845611214637756,0.5620850920677185,0.510168194770813,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551276326179504,0.5084927082061768,0.4855985045433044,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607536911964417,0.353175550699234,0.2511720657348633,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309117913246155,0.3103627264499664,0.2997441291809082,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377668380737305,0.2049305140972137,0.9510582089424132,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078507900238037,0.4712410271167755,0.4712410271167755,1.0,1.0,-2.999037504196167,1.0526916980743408,1.9463456869125368,0.3736748993396759,0.894714891910553,0.894714891910553,0.0,218.1221923828125,223.0,42288.828125,0.0,3786.969482421875,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959839403629303,1.0,0.0,0.0,3.6449012756347656,3.644925117492676,8.864715823619918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.80517578125,0.0,1529.569580078125,1895.4371337890625,0.0,3951.15380859375,0.9043062329292296,1.0,0.0,3.0,1.0,0.0
12226800,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845611214637756,0.5620850920677185,0.510168194770813,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551276326179504,0.5084927082061768,0.4855985045433044,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607536911964417,0.353175550699234,0.2511720657348633,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309117913246155,0.3103627264499664,0.2997441291809082,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377668380737305,0.2049305140972137,0.9510582089424132,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078507900238037,0.4712410271167755,0.4712410271167755,1.0,1.0,-2.999037504196167,1.0526916980743408,1.9463456869125368,0.3736748993396759,0.894714891910553,0.894714891910553,0.0,218.1221923828125,223.0,42288.828125,0.0,3786.969482421875,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959839403629303,1.0,0.0,0.0,3.6449012756347656,3.644925117492676,8.864715823619918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.80517578125,0.0,1529.569580078125,1895.4371337890625,0.0,3951.15380859375,0.9043062329292296,1.0,0.0,3.0,1.0,0.0
12226860,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792861104011536,0.5588361024856567,0.5066877603530884,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852851927280426,0.510163426399231,0.4868155121803283,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579434514045715,0.3532878756523132,0.2510291635990143,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282989621162415,0.3102694153785705,0.2994680404663086,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346839666366577,0.2040616124868393,0.9466733336448668,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086217164993286,0.4703917205333709,0.4703917205333709,1.0,1.0,-2.990528106689453,1.04750394821167,1.9430240392684937,0.3700588941574096,0.8946499228477478,0.8946499228477478,0.0,221.22195434570312,226.0,41316.6328125,0.0,3786.390869140625,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447077512741088,1.0,0.0,0.0,3.637464046478272,3.6374881267547607,8.828577620079159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.6025390625,0.0,1520.5841064453125,1895.4371337890625,0.0,3815.162353515625,0.9026076197624208,1.0,0.0,3.0,1.0,0.0
12226920,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792861104011536,0.5588361024856567,0.5066877603530884,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852851927280426,0.510163426399231,0.4868155121803283,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579434514045715,0.3532878756523132,0.2510291635990143,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282989621162415,0.3102694153785705,0.2994680404663086,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346839666366577,0.2040616124868393,0.9466733336448668,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086217164993286,0.4703917205333709,0.4703917205333709,1.0,1.0,-2.990528106689453,1.04750394821167,1.9430240392684937,0.3700588941574096,0.8946499228477478,0.8946499228477478,0.0,221.22195434570312,226.0,41316.6328125,0.0,3786.390869140625,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447077512741088,1.0,0.0,0.0,3.637464046478272,3.6374881267547607,8.828577620079159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.6025390625,0.0,1520.5841064453125,1895.4371337890625,0.0,3815.162353515625,0.9026076197624208,1.0,0.0,3.0,1.0,0.0
12226980,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768739104270935,0.5574540495872498,0.5052104592323303,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529521822929382,0.5132643580436707,0.4895167946815491,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575134634971619,0.3547393977642059,0.2518931925296783,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.727714478969574,0.3112464845180511,0.3002380728721618,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335683465003967,0.2041106522083282,0.9462750554084778,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100412011146545,0.469542384147644,0.469542384147644,1.0,1.0,-2.9934749603271484,1.0468906164169312,1.9465843439102173,0.3685193359851837,0.8975233435630798,0.8975233435630798,0.0,223.01809692382807,229.0,40469.66015625,0.0,3807.56298828125,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281005263328552,1.0,0.0,0.0,3.637992858886719,3.638016939163208,8.831144668874913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.80029296875,0.0,1519.6014404296875,1895.4371337890625,0.0,3663.71826171875,0.9025886058807372,1.0,0.0,3.0,1.0,0.0
12227040,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768739104270935,0.5574540495872498,0.5052104592323303,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529521822929382,0.5132643580436707,0.4895167946815491,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575134634971619,0.3547393977642059,0.2518931925296783,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.727714478969574,0.3112464845180511,0.3002380728721618,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335683465003967,0.2041106522083282,0.9462750554084778,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100412011146545,0.469542384147644,0.469542384147644,1.0,1.0,-2.9934749603271484,1.0468906164169312,1.9465843439102173,0.3685193359851837,0.8975233435630798,0.8975233435630798,0.0,223.01809692382807,229.0,40469.66015625,0.0,3807.56298828125,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281005263328552,1.0,0.0,0.0,3.637992858886719,3.638016939163208,8.831144668874913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.80029296875,0.0,1519.6014404296875,1895.4371337890625,0.0,3663.71826171875,0.9025886058807372,1.0,0.0,3.0,1.0,0.0
12227100,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759869337081909,0.55706787109375,0.5047528147697449,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532942533493042,0.5150909423828125,0.4911428987979889,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576223611831665,0.3557381629943847,0.2525288760662079,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277103066444397,0.311969518661499,0.3008577525615692,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333400011062622,0.204363077878952,0.9471586346626282,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110102534294128,0.4691177010536194,0.4691177010536194,1.0,1.0,-2.9974474906921387,1.0475709438323977,1.9498765468597408,0.3682048618793487,0.9005852937698364,0.9005852937698364,0.0,223.85519409179688,229.0,39719.1171875,0.0,3824.570068359375,1.0,281.19842529296875,283.78570556640625,291.4464416503906,293.88531494140625,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186039566993712,1.0,0.0,0.0,3.641600370407105,3.641624212265015,8.848666652738757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.89501953125,0.0,1522.55859375,1895.4371337890625,0.0,3576.26904296875,0.9033368229866028,1.0,0.0,3.0,1.0,0.0
12227160,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754094839096069,0.5568728446960449,0.5045870542526245,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538925051689148,0.5170841217041016,0.4930015504360199,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579999566078186,0.3569006621837616,0.2533237040042877,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279412746429443,0.3128349781036377,0.3016555905342102,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.633360743522644,0.2047547847032547,0.948792576789856,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121701598167419,0.4686441421508789,0.4686441421508789,1.0,1.0,-3.0033583641052246,1.04891836643219,1.954440116882324,0.3681280314922333,0.903167963027954,0.903167963027954,0.0,224.6187438964844,232.0,39719.96484375,0.0,3846.415771484375,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9750061035156,293.1499938964844,293.1499938964844,280.95001220703125,35711.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146816730499268,1.0,0.0,0.0,3.648004293441773,3.6480281352996826,8.879815709406103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.38671875,0.0,1528.7943115234375,1895.4371337890625,0.0,3539.9990234375,0.9046546816825868,1.0,0.0,3.0,1.0,0.0
12227220,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721792697906494,0.5540688037872314,0.5028736591339111,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534008860588074,0.5194950103759766,0.4958567023277282,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572100758552551,0.3579568266868591,0.2544302344322204,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270858883857727,0.3135885000228882,0.3027849793434143,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323052048683167,0.2048802822828292,0.9509131908416748,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145089268684387,0.4676970243453979,0.4676970243453979,1.0,1.0,-3.0099809169769287,1.049504041671753,1.9604767560958865,0.3672470450401306,0.903445601463318,0.903445601463318,0.0,227.40353393554688,235.0,40724.4375,0.0,3885.117919921875,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294304251670836,1.0,0.0,0.0,3.656014919281006,3.656038999557495,8.918857474782271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.921875,0.0,1538.4183349609375,1895.4371337890625,0.0,3675.91943359375,0.9064818024635316,1.0,0.0,3.0,1.0,0.0
12227280,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721792697906494,0.5540688037872314,0.5028736591339111,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534008860588074,0.5194950103759766,0.4958567023277282,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572100758552551,0.3579568266868591,0.2544302344322204,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270858883857727,0.3135885000228882,0.3027849793434143,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323052048683167,0.2048802822828292,0.9509131908416748,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145089268684387,0.4676970243453979,0.4676970243453979,1.0,1.0,-3.0099809169769287,1.049504041671753,1.9604767560958865,0.3672470450401306,0.903445601463318,0.903445601463318,0.0,227.40353393554688,235.0,40724.4375,0.0,3885.117919921875,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294304251670836,1.0,0.0,0.0,3.656014919281006,3.656038999557495,8.918857474782271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.921875,0.0,1538.4183349609375,1895.4371337890625,0.0,3675.91943359375,0.9064818024635316,1.0,0.0,3.0,1.0,0.0
12227340,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664223551750183,0.5495108962059021,0.4992635846138,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506814241409302,0.5204360485076904,0.4971898794174194,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543039321899414,0.3577964007854461,0.254615843296051,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243375778198242,0.3132802546024322,0.3028786182403564,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294773817062378,0.2041244506835937,0.9492292404174804,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162487268447876,0.466749906539917,0.466749906539917,1.0,1.0,-3.0055642127990723,1.0457134246826172,1.959850788116455,0.3643942177295685,0.900820255279541,0.900820255279541,0.0,231.5067138671875,238.0,41610.90625,0.0,3902.948486328125,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945008099079132,1.0,0.0,0.0,3.6564650535583496,3.656489133834839,8.921053904487053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.50830078125,0.0,1540.4244384765625,1895.4371337890625,0.0,3817.882080078125,0.9067112803459167,1.0,0.0,3.0,1.0,0.0
12227400,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664223551750183,0.5495108962059021,0.4992635846138,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506814241409302,0.5204360485076904,0.4971898794174194,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543039321899414,0.3577964007854461,0.254615843296051,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243375778198242,0.3132802546024322,0.3028786182403564,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294773817062378,0.2041244506835937,0.9492292404174804,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162487268447876,0.466749906539917,0.466749906539917,1.0,1.0,-3.0055642127990723,1.0457134246826172,1.959850788116455,0.3643942177295685,0.900820255279541,0.900820255279541,0.0,231.5067138671875,238.0,41610.90625,0.0,3902.948486328125,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945008099079132,1.0,0.0,0.0,3.6564650535583496,3.656489133834839,8.921053904487053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.50830078125,0.0,1540.4244384765625,1895.4371337890625,0.0,3817.882080078125,0.9067112803459167,1.0,0.0,3.0,1.0,0.0
12227460,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610909581184387,0.545113205909729,0.4956573247909546,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478492498397827,0.5206071734428406,0.4976745545864105,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513341903686523,0.3571698069572449,0.2543930411338806,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.721467912197113,0.3125316500663757,0.3024591207504272,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265062689781189,0.203034907579422,0.9456472992897034,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6791381835937,1.0,0.6171983480453491,0.4658763110637665,0.4658763110637665,1.0,1.0,-2.996738910675049,1.0403465032577517,1.9563924074172967,0.3609130382537842,0.8961567282676697,0.8961567282676697,0.0,235.11854553222656,238.0,42403.8828125,0.0,3904.8994140625,1.0,280.36474609375,283.1475830078125,291.65155029296875,294.4212951660156,293.1499938964844,293.1499938964844,280.3500061035156,36235.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561628699302672,1.0,0.0,0.0,3.649393558502197,3.649417638778688,8.886580644684727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.27294921875,0.0,1534.2576904296875,1895.4371337890625,0.0,3918.30859375,0.9052748680114746,1.0,0.0,3.0,1.0,0.0
12227520,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.860047459602356,0.544297456741333,0.4949182569980621,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472753167152405,0.5206305980682373,0.4977092444896698,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507356405258179,0.3570456206798553,0.2543174028396606,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208802103996277,0.3123742640018463,0.3023344278335571,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258956789970398,0.202806293964386,0.9447696805000304,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173268556594849,0.4657098948955536,0.4657098948955536,1.0,1.0,-2.994596242904663,1.0391418933868408,1.9554543495178225,0.3601570427417755,0.8954589366912842,0.8954589366912842,0.0,235.80618286132807,226.0,42390.96875,0.0,3903.986572265625,1.0,280.35821533203125,283.13922119140625,291.6416931152344,294.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36262.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564527869224548,1.0,0.0,0.0,3.647446393966675,3.647470474243164,8.877100299287122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.26171875,0.0,1532.2955322265625,1895.4371337890625,0.0,3920.9033203125,0.904866099357605,1.0,0.0,3.0,1.0,0.0
12227580,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605883717536926,0.5414360761642456,0.4915460646152496,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501497507095337,0.52225261926651,0.4986068904399872,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527873516082764,0.3575489521026611,0.2542501091957092,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224979996681213,0.3123483657836914,0.3018551170825958,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265555024147034,0.202061727643013,0.93969988822937,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139011979103088,0.4646698832511902,0.4646698832511902,1.0,1.0,-2.9848599433898926,1.0330692529678345,1.951790809631348,0.3559534251689911,0.8955130577087402,0.8955130577087402,0.0,232.3321990966797,214.0,41412.09765625,0.0,3851.857666015625,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413418173789978,1.0,0.0,0.0,3.640541076660156,3.6405649185180655,8.843519481160911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.96142578125,0.0,1523.8851318359375,1895.4371337890625,0.0,3784.638916015625,0.903285562992096,1.0,0.0,3.0,1.0,0.0
12227640,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605883717536926,0.5414360761642456,0.4915460646152496,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501497507095337,0.52225261926651,0.4986068904399872,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527873516082764,0.3575489521026611,0.2542501091957092,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224979996681213,0.3123483657836914,0.3018551170825958,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265555024147034,0.202061727643013,0.93969988822937,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139011979103088,0.4646698832511902,0.4646698832511902,1.0,1.0,-2.9848599433898926,1.0330692529678345,1.951790809631348,0.3559534251689911,0.8955130577087402,0.8955130577087402,0.0,232.3321990966797,214.0,41412.09765625,0.0,3851.857666015625,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413418173789978,1.0,0.0,0.0,3.640541076660156,3.6405649185180655,8.843519481160911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.96142578125,0.0,1523.8851318359375,1895.4371337890625,0.0,3784.638916015625,0.903285562992096,1.0,0.0,3.0,1.0,0.0
