time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227700,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631775379180908,0.5407829880714417,0.4905761182308197,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537353277206421,0.5236644744873047,0.4995795786380768,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557899355888367,0.3583506047725677,0.2545614540576935,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250658869743347,0.3127784430980682,0.3019614815711975,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.628451406955719,0.2020587027072906,0.9383846521377563,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115546226501465,0.4641498923301697,0.4641498923301697,1.0,1.0,-2.9837794303894043,1.031527400016785,1.95225203037262,0.3545076847076416,0.8972349166870117,0.8972349166870117,0.0,228.46798706054688,214.0,40600.07421875,0.0,3820.810546875,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303474426269532,1.0,0.0,0.0,3.639771223068237,3.639795064926148,8.839780321068247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.12548828125,0.0,1522.203125,1895.4371337890625,0.0,3684.325439453125,0.9030777215957642,1.0,0.0,3.0,1.0,0.0
12227760,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.866989254951477,0.5404586791992188,0.4900342524051666,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584842085838318,0.5253660678863525,0.5008983612060547,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.75987309217453,0.3594264388084411,0.2551029026508331,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285512685775757,0.3134454786777496,0.3023176193237304,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312073469161987,0.2022748291492462,0.9380512237548828,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090259552001953,0.4638082087039947,0.4638082087039947,1.0,1.0,-2.985387325286865,1.0314059257507324,1.9539813995361328,0.3538936078548431,0.8984805941581726,0.8984805941581726,0.0,223.7000732421875,202.0,40547.5859375,0.0,3790.5380859375,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195373535156,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246767163276672,1.0,0.0,0.0,3.6415297985076895,3.6415536403656006,8.848323886923026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.1982421875,0.0,1523.4244384765625,1895.4371337890625,0.0,3632.25390625,0.9033705592155457,1.0,0.0,3.0,1.0,0.0
12227820,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767654299736023,0.540313184261322,0.4893312156200409,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702002763748169,0.529241681098938,0.5039393901824951,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700905203819275,0.3620441257953644,0.2564859390258789,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372167706489563,0.315201073884964,0.3033952414989471,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638394296169281,0.2031278163194656,0.9391440749168396,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036699414253235,0.4631248712539673,0.4631248712539673,1.0,1.0,-2.9924635887146,1.032724380493164,1.959739327430725,0.3534099459648132,0.904199481010437,0.904199481010437,0.0,212.839096069336,190.0,39779.54296875,0.0,3730.68798828125,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111101031303406,1.0,0.0,0.0,3.651895761489868,3.6519196033477774,8.898770715859428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.0859375,0.0,1533.0517578125,1895.4371337890625,0.0,3506.903076171875,0.9055189490318298,1.0,0.0,3.0,1.0,0.0
12227880,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767654299736023,0.540313184261322,0.4893312156200409,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702002763748169,0.529241681098938,0.5039393901824951,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700905203819275,0.3620441257953644,0.2564859390258789,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372167706489563,0.315201073884964,0.3033952414989471,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638394296169281,0.2031278163194656,0.9391440749168396,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036699414253235,0.4631248712539673,0.4631248712539673,1.0,1.0,-2.9924635887146,1.032724380493164,1.959739327430725,0.3534099459648132,0.904199481010437,0.904199481010437,0.0,212.839096069336,190.0,39779.54296875,0.0,3730.68798828125,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111101031303406,1.0,0.0,0.0,3.651895761489868,3.6519196033477774,8.898770715859428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.0859375,0.0,1533.0517578125,1895.4371337890625,0.0,3506.903076171875,0.9055189490318298,1.0,0.0,3.0,1.0,0.0
12227940,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867078423500061,0.5380291938781738,0.4875535666942596,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824950456619263,0.5317005515098572,0.5063116550445557,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808029055595398,0.3635743856430053,0.2575250267982483,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.74634850025177,0.3161503970623016,0.3041711449623108,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461535692214966,0.2035102248191833,0.9398331046104432,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978623628616333,0.4624415338039398,0.4624415338039398,1.0,1.0,-2.996201276779175,1.0327000617980957,1.9635010957717896,0.3525559306144714,0.904526710510254,0.904526710510254,0.0,202.035400390625,178.0,40759.97265625,0.0,3661.94580078125,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255416989326476,1.0,0.0,0.0,3.660202980041504,3.660227060317993,8.939302915678127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.55810546875,0.0,1543.036865234375,1895.4371337890625,0.0,3640.209716796875,0.9074135422706604,1.0,0.0,3.0,1.0,0.0
12228000,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867078423500061,0.5380291938781738,0.4875535666942596,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824950456619263,0.5317005515098572,0.5063116550445557,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808029055595398,0.3635743856430053,0.2575250267982483,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.74634850025177,0.3161503970623016,0.3041711449623108,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461535692214966,0.2035102248191833,0.9398331046104432,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978623628616333,0.4624415338039398,0.4624415338039398,1.0,1.0,-2.996201276779175,1.0327000617980957,1.9635010957717896,0.3525559306144714,0.904526710510254,0.904526710510254,0.0,202.035400390625,178.0,40759.97265625,0.0,3661.94580078125,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255416989326476,1.0,0.0,0.0,3.660202980041504,3.660227060317993,8.939302915678127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.55810546875,0.0,1543.036865234375,1895.4371337890625,0.0,3640.209716796875,0.9074135422706604,1.0,0.0,3.0,1.0,0.0
12228060,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952121734619141,0.534038245677948,0.4839119017124176,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937304615974426,0.5326870083808899,0.5071309804916382,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904289364814758,0.3639210760593414,0.2576465308666229,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546443939208984,0.3160620033740997,0.303910493850708,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530614495277405,0.203057199716568,0.9368205070495604,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.591075599193573,0.4614315032958984,0.4614315032958984,1.0,1.0,-2.9890286922454834,1.027692794799805,1.9613358974456787,0.3491026759147644,0.901922643184662,0.901922643184662,0.0,191.95204162597656,166.0,41620.0078125,0.0,3569.263427734375,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406919479370116,1.0,0.0,0.0,3.6608963012695312,3.660920381546021,8.942688509705476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.681640625,0.0,1545.328857421875,1895.4371337890625,0.0,3778.734619140625,0.907698094844818,1.0,0.0,3.0,1.0,0.0
12228120,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952121734619141,0.534038245677948,0.4839119017124176,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937304615974426,0.5326870083808899,0.5071309804916382,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904289364814758,0.3639210760593414,0.2576465308666229,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546443939208984,0.3160620033740997,0.303910493850708,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530614495277405,0.203057199716568,0.9368205070495604,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.591075599193573,0.4614315032958984,0.4614315032958984,1.0,1.0,-2.9890286922454834,1.027692794799805,1.9613358974456787,0.3491026759147644,0.901922643184662,0.901922643184662,0.0,191.95204162597656,166.0,41620.0078125,0.0,3569.263427734375,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406919479370116,1.0,0.0,0.0,3.6608963012695312,3.660920381546021,8.942688509705476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.681640625,0.0,1545.328857421875,1895.4371337890625,0.0,3778.734619140625,0.907698094844818,1.0,0.0,3.0,1.0,0.0
12228180,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.903978943824768,0.529415488243103,0.4795470535755157,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905328929424286,0.5329378843307495,0.5071328282356262,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002642393112183,0.3637082278728485,0.257297545671463,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632237672805786,0.3153989911079407,0.3030221462249756,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600305438041687,0.2020767927169799,0.9311434030532836,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833820700645447,0.460421472787857,0.460421472787857,1.0,1.0,-2.9754772186279297,1.0201630592346191,1.9553141593933103,0.3445025384426117,0.8965561985969543,0.8965561985969543,0.0,181.7720642089844,154.0,42373.80859375,0.0,3459.642578125,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516875743865968,1.0,0.0,0.0,3.652067184448242,3.652091264724731,8.899606314116681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.54541015625,0.0,1537.4022216796875,1895.4371337890625,0.0,3878.152587890625,0.9058955907821656,1.0,0.0,3.0,1.0,0.0
12228240,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.903978943824768,0.529415488243103,0.4795470535755157,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905328929424286,0.5329378843307495,0.5071328282356262,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002642393112183,0.3637082278728485,0.257297545671463,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632237672805786,0.3153989911079407,0.3030221462249756,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600305438041687,0.2020767927169799,0.9311434030532836,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833820700645447,0.460421472787857,0.460421472787857,1.0,1.0,-2.9754772186279297,1.0201630592346191,1.9553141593933103,0.3445025384426117,0.8965561985969543,0.8965561985969543,0.0,181.7720642089844,154.0,42373.80859375,0.0,3459.642578125,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516875743865968,1.0,0.0,0.0,3.652067184448242,3.652091264724731,8.899606314116681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.54541015625,0.0,1537.4022216796875,1895.4371337890625,0.0,3878.152587890625,0.9058955907821656,1.0,0.0,3.0,1.0,0.0
12228300,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095293283462524,0.5278803706169128,0.4775418043136596,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124100208282472,0.5335181355476379,0.5071671009063721,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.805946409702301,0.3639949262142181,0.2571548521518707,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682517170906067,0.3153235912322998,0.3025606572628021,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.664110004901886,0.2017279714345932,0.9280380606651306,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793158411979675,0.4599164724349975,0.4599164724349975,1.0,1.0,-2.968642473220825,1.0163854360580444,1.9522569179534912,0.3421015739440918,0.8967719674110413,0.8967719674110413,0.0,176.33518981933594,154.0,41513.1484375,0.0,3402.534423828125,1.0,280.6013488769531,283.3032531738281,291.6991271972656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36215.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426173567771912,1.0,0.0,0.0,3.647647619247437,3.647671699523926,8.878080279828282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.0908203125,0.0,1532.1680908203125,1895.4371337890625,0.0,3796.216796875,0.904937982559204,1.0,0.0,3.0,1.0,0.0
12228360,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175409078598022,0.5270859003067017,0.4763633608818054,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218750596046448,0.5346540808677673,0.5077912211418152,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.813068687915802,0.3647669553756714,0.2573812901973724,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748565077781677,0.315628707408905,0.3024650514125824,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696012020111084,0.2016696035861969,0.9261001348495485,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753553509712219,0.4596327245235443,0.4596327245235443,1.0,1.0,-2.965796709060669,1.014628291130066,1.951168417930603,0.3408268988132477,0.8966292142868042,0.8966292142868042,0.0,170.2465362548828,142.0,41403.9296875,0.0,3351.1962890625,1.0,280.6421203613281,283.3536682128906,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362475275993348,1.0,0.0,0.0,3.645289897918701,3.6453139781951904,8.866607004165417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.15087890625,0.0,1529.124267578125,1895.4371337890625,0.0,3738.269775390625,0.9043443202972412,1.0,0.0,3.0,1.0,0.0
12228420,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385963082313538,0.526581883430481,0.4751206636428833,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454554915428162,0.5378636717796326,0.5100019574165344,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299167156219482,0.3671642541885376,0.2584747970104217,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916597723960876,0.3169593811035156,0.302981287240982,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839473247528076,0.2021746337413787,0.92499440908432,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678551197052002,0.4590651988983154,0.4590651988983154,1.0,1.0,-2.9675564765930176,1.014090061187744,1.9534664154052728,0.3396711051464081,0.8996599912643433,0.8996599912643433,0.0,157.29324340820312,130.0,40563.18359375,0.0,3262.07275390625,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195411801338196,1.0,0.0,0.0,3.646419286727905,3.646443128585816,8.872101489032502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53466796875,0.0,1528.81640625,1895.4371337890625,0.0,3584.92333984375,0.9044620990753174,1.0,0.0,3.0,1.0,0.0
12228480,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385963082313538,0.526581883430481,0.4751206636428833,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454554915428162,0.5378636717796326,0.5100019574165344,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299167156219482,0.3671642541885376,0.2584747970104217,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916597723960876,0.3169593811035156,0.302981287240982,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839473247528076,0.2021746337413787,0.92499440908432,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678551197052002,0.4590651988983154,0.4590651988983154,1.0,1.0,-2.9675564765930176,1.014090061187744,1.9534664154052728,0.3396711051464081,0.8996599912643433,0.8996599912643433,0.0,157.29324340820312,130.0,40563.18359375,0.0,3262.07275390625,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195411801338196,1.0,0.0,0.0,3.646419286727905,3.646443128585816,8.872101489032502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53466796875,0.0,1528.81640625,1895.4371337890625,0.0,3584.92333984375,0.9044620990753174,1.0,0.0,3.0,1.0,0.0
12228540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636329412460328,0.5268726348876953,0.4747201204299927,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719229936599731,0.5418192148208618,0.5130230188369751,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509731888771057,0.3702693879604339,0.2601287364959717,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.812568187713623,0.3189228177070617,0.3041625618934631,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024145126342773,0.2032774537801742,0.9267875552177428,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609971880912781,0.4584977030754089,0.4584977030754089,1.0,1.0,-2.976264238357544,1.0162619352340698,1.960002303123474,0.339741438627243,0.9054754972457886,0.9054754972457886,0.0,144.03271484375,133.0,39822.16796875,0.0,3188.0712890625,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061400890350342,1.0,0.0,0.0,3.656981468200684,3.6570053100585938,8.923573204810964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.5927734375,0.0,1538.6785888671875,1895.4371337890625,0.0,3460.748046875,0.9066538214683532,1.0,0.0,3.0,1.0,0.0
12228600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636329412460328,0.5268726348876953,0.4747201204299927,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719229936599731,0.5418192148208618,0.5130230188369751,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509731888771057,0.3702693879604339,0.2601287364959717,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.812568187713623,0.3189228177070617,0.3041625618934631,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024145126342773,0.2032774537801742,0.9267875552177428,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609971880912781,0.4584977030754089,0.4584977030754089,1.0,1.0,-2.976264238357544,1.0162619352340698,1.960002303123474,0.339741438627243,0.9054754972457886,0.9054754972457886,0.0,144.03271484375,133.0,39822.16796875,0.0,3188.0712890625,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061400890350342,1.0,0.0,0.0,3.656981468200684,3.6570053100585938,8.923573204810964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.5927734375,0.0,1538.6785888671875,1895.4371337890625,0.0,3460.748046875,0.9066538214683532,1.0,0.0,3.0,1.0,0.0
12228660,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742639064788818,0.5252440571784973,0.4737015068531036,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839031100273132,0.5441499948501587,0.5154780149459839,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624769449234009,0.3721247315406799,0.2615410685539245,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227099776268005,0.3199885785579681,0.3052463829517364,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118673920631409,0.2038565129041671,0.9292897582054138,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589080452919006,0.4576953649520874,0.4576953649520874,1.0,1.0,-2.9840080738067627,1.0175318717956543,1.9664760828018188,0.3393150568008423,0.9058334827423096,0.9058334827423096,0.0,138.38551330566406,133.0,40836.05859375,0.0,3166.55419921875,1.0,280.9603881835937,283.6272277832031,291.8818664550781,294.5156555175781,293.1499938964844,293.1499938964844,280.95001220703125,35785.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201509356498718,1.0,0.0,0.0,3.665057182312012,3.66508150100708,8.963029358710628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.8564453125,0.0,1548.370361328125,1895.4371337890625,0.0,3590.55126953125,0.9084894061088562,1.0,0.0,3.0,1.0,0.0
12228720,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745813012123108,0.5250378251075745,0.4735179841518402,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843796491622924,0.5442951321601868,0.5156180262565613,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629732131958008,0.372239887714386,0.2616220712661743,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231185674667358,0.3200401961803436,0.3052971959114074,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.712230384349823,0.2038736939430236,0.9293748736381532,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588101744651794,0.4576255977153778,0.4576255977153778,1.0,1.0,-2.984216690063477,1.01745867729187,1.966758131980896,0.3391939997673034,0.9059451818466188,0.9059451818466188,0.0,138.16409301757812,136.0,40848.0,0.0,3165.47021484375,1.0,280.9577331542969,283.6239929199219,291.8822937011719,294.5145263671875,293.1499938964844,293.1499938964844,280.6499938964844,35788.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207913875579834,1.0,0.0,0.0,3.665625095367432,3.665649175643921,8.965806159721978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.02783203125,0.0,1549.03369140625,1895.4371337890625,0.0,3596.4599609375,0.9086214303970336,1.0,0.0,3.0,1.0,0.0
12228780,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738560914993286,0.5214532613754272,0.470592737197876,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860546588897704,0.5452190041542053,0.516757607460022,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647985458374023,0.3729699850082397,0.2622867822647095,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242777585983276,0.3200520277023315,0.3055092990398407,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130003571510315,0.203570157289505,0.9288281202316284,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582347512245178,0.4567534625530243,0.4567534625530243,1.0,1.0,-2.9824752807617188,1.014838933944702,1.967636227607727,0.3369705379009247,0.9035520553588868,0.9035520553588868,0.0,137.48402404785156,139.0,41767.83984375,0.0,3156.157470703125,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362067580223083,1.0,0.0,0.0,3.6669111251831055,3.6669352054595934,8.97209872618987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.57373046875,0.0,1551.9434814453125,1895.4371337890625,0.0,3737.89794921875,0.9090338349342346,1.0,0.0,3.0,1.0,0.0
12228840,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738560914993286,0.5214532613754272,0.470592737197876,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860546588897704,0.5452190041542053,0.516757607460022,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647985458374023,0.3729699850082397,0.2622867822647095,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242777585983276,0.3200520277023315,0.3055092990398407,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130003571510315,0.203570157289505,0.9288281202316284,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582347512245178,0.4567534625530243,0.4567534625530243,1.0,1.0,-2.9824752807617188,1.014838933944702,1.967636227607727,0.3369705379009247,0.9035520553588868,0.9035520553588868,0.0,137.48402404785156,139.0,41767.83984375,0.0,3156.157470703125,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362067580223083,1.0,0.0,0.0,3.6669111251831055,3.6669352054595934,8.97209872618987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.57373046875,0.0,1551.9434814453125,1895.4371337890625,0.0,3737.89794921875,0.9090338349342346,1.0,0.0,3.0,1.0,0.0
12228900,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713799357414246,0.519395112991333,0.4689103066921234,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849918484687804,0.5453740954399109,0.5170559287071228,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637281656265259,0.3730984926223755,0.2624678313732147,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230563402175903,0.3198126256465912,0.3054036498069763,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116402387619019,0.2031896114349365,0.9276339411735536,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582160353660583,0.4563173949718475,0.4563173949718475,1.0,1.0,-2.9794692993164062,1.0126968622207642,1.9667723178863523,0.3354803621768951,0.9007484316825868,0.9007484316825868,0.0,138.0727996826172,139.0,42554.16796875,0.0,3152.896728515625,1.0,280.4008483886719,283.1955261230469,291.9483947753906,294.7664794921875,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446648359298706,1.0,0.0,0.0,3.664359331130981,3.664383411407471,8.959615911408036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.20703125,0.0,1550.0877685546875,1895.4371337890625,0.0,3814.774169921875,0.908515989780426,1.0,0.0,3.0,1.0,0.0
12228960,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.967645525932312,0.5171803832054138,0.4669856429100036,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828621745109558,0.5453455448150635,0.5171142220497131,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615828156471252,0.3730881214141845,0.2625149190425873,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208524584770203,0.3194267451763153,0.3051285445690155,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092841863632202,0.2026706635951995,0.9257619380950928,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582431554794312,0.4559114277362823,0.4559114277362823,1.0,1.0,-2.974703550338745,1.0099318027496338,1.964771747589112,0.3337571620941162,0.8984600305557251,0.8984600305557251,0.0,139.13156127929688,142.0,42587.453125,0.0,3148.6416015625,1.0,280.3580322265625,283.1428527832031,291.92901611328125,294.69854736328125,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475654363632202,1.0,0.0,0.0,3.6589956283569336,3.659019947052002,8.933406547839695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.03466796875,0.0,1544.947509765625,1895.4371337890625,0.0,3841.003173828125,0.9074289798736572,1.0,0.0,3.0,1.0,0.0
12229020,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623811841011048,0.5150989294052124,0.4645294547080993,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803094267845154,0.5469251871109009,0.5181527137756348,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592221736907959,0.374449223279953,0.2631894946098327,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180139660835266,0.3196517527103424,0.3050850629806518,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059177160263062,0.2022772878408432,0.9232752323150636,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.558783233165741,0.4550994336605072,0.4550994336605072,1.0,1.0,-2.9707553386688232,1.0066039562225342,1.964151382446289,0.3310599327087402,0.8988794684410095,0.8988794684410095,0.0,140.76231384277344,145.0,41681.7734375,0.0,3150.60205078125,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932701587677002,1.0,0.0,0.0,3.653378486633301,3.65340256690979,8.905998356567579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.19775390625,0.0,1537.8868408203125,1895.4371337890625,0.0,3705.87890625,0.906132698059082,1.0,0.0,3.0,1.0,0.0
12229080,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623811841011048,0.5150989294052124,0.4645294547080993,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803094267845154,0.5469251871109009,0.5181527137756348,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592221736907959,0.374449223279953,0.2631894946098327,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180139660835266,0.3196517527103424,0.3050850629806518,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059177160263062,0.2022772878408432,0.9232752323150636,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.558783233165741,0.4550994336605072,0.4550994336605072,1.0,1.0,-2.9707553386688232,1.0066039562225342,1.964151382446289,0.3310599327087402,0.8988794684410095,0.8988794684410095,0.0,140.76231384277344,145.0,41681.7734375,0.0,3150.60205078125,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932701587677002,1.0,0.0,0.0,3.653378486633301,3.65340256690979,8.905998356567579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.19775390625,0.0,1537.8868408203125,1895.4371337890625,0.0,3705.87890625,0.906132698059082,1.0,0.0,3.0,1.0,0.0
12229140,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606723189353944,0.514780580997467,0.4639747142791748,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806265830993652,0.5499911904335022,0.5207697153091431,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599084615707397,0.3771119117736816,0.264871746301651,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.817865252494812,0.3209482133388519,0.3061148226261139,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052937150001526,0.2027407884597778,0.9245995283126832,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603760480880737,0.4542874693870544,0.4542874693870544,1.0,1.0,-2.978076696395874,1.0076512098312378,1.970425486564636,0.3302952945232391,0.9023075699806212,0.9023075699806212,0.0,141.6988983154297,148.0,40902.05859375,0.0,3175.7763671875,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916756808757782,1.0,0.0,0.0,3.655833005905152,3.6558570861816406,8.917970149013854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.63525390625,0.0,1539.0264892578125,1895.4371337890625,0.0,3559.198974609375,0.9065440893173218,1.0,0.0,3.0,1.0,0.0
12229200,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606723189353944,0.514780580997467,0.4639747142791748,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806265830993652,0.5499911904335022,0.5207697153091431,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599084615707397,0.3771119117736816,0.264871746301651,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.817865252494812,0.3209482133388519,0.3061148226261139,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052937150001526,0.2027407884597778,0.9245995283126832,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603760480880737,0.4542874693870544,0.4542874693870544,1.0,1.0,-2.978076696395874,1.0076512098312378,1.970425486564636,0.3302952945232391,0.9023075699806212,0.9023075699806212,0.0,141.6988983154297,148.0,40902.05859375,0.0,3175.7763671875,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916756808757782,1.0,0.0,0.0,3.655833005905152,3.6558570861816406,8.917970149013854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.63525390625,0.0,1539.0264892578125,1895.4371337890625,0.0,3559.198974609375,0.9065440893173218,1.0,0.0,3.0,1.0,0.0
12229260,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683064818382264,0.516706109046936,0.4654245972633362,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890349507331848,0.5561004877090454,0.5259777903556824,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697638511657715,0.383162647485733,0.2686104476451874,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.826438844203949,0.3260585963726043,0.3101614415645599,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146750092506409,0.2075694799423217,0.9417361617088318,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.564376711845398,0.4535676538944244,0.4535676538944244,1.0,1.0,-3.016010999679565,1.0207754373550415,1.995235562324524,0.3346123695373535,0.9009606838226318,0.9009606838226318,0.0,139.8303985595703,151.0,42288.6953125,0.0,3258.5322265625,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293241500854492,1.0,0.0,0.0,3.656168222427368,3.6561923027038574,8.91960553417448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6123046875,0.0,1540.0828857421875,1895.4371337890625,0.0,3674.94482421875,0.9066585302352904,1.0,0.0,3.0,1.0,0.0
12229320,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683064818382264,0.516706109046936,0.4654245972633362,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890349507331848,0.5561004877090454,0.5259777903556824,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697638511657715,0.383162647485733,0.2686104476451874,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.826438844203949,0.3260585963726043,0.3101614415645599,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146750092506409,0.2075694799423217,0.9417361617088318,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.564376711845398,0.4535676538944244,0.4535676538944244,1.0,1.0,-3.016010999679565,1.0207754373550415,1.995235562324524,0.3346123695373535,0.9009606838226318,0.9009606838226318,0.0,139.8303985595703,151.0,42288.6953125,0.0,3258.5322265625,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293241500854492,1.0,0.0,0.0,3.656168222427368,3.6561923027038574,8.91960553417448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6123046875,0.0,1540.0828857421875,1895.4371337890625,0.0,3674.94482421875,0.9066585302352904,1.0,0.0,3.0,1.0,0.0
12229380,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657909870147704,0.5151877999305725,0.4646749198436737,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890862703323364,0.5590237975120544,0.5293548703193665,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707831501960754,0.3863044083118438,0.2712272703647613,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271791934967041,0.3284484148025512,0.3129937052726745,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165448665618896,0.2100050002336502,0.9552521109580994,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.568989634513855,0.4528478682041168,0.4528478682041168,1.0,1.0,-3.041989088058472,1.0291714668273926,2.012817621231079,0.3374607861042022,0.8973031044006348,0.8973031044006348,0.0,141.88095092773438,154.0,43543.98046875,0.0,3340.885498046875,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455283284187316,1.0,0.0,0.0,3.650204181671143,3.6502280235290527,8.89052842012461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35009765625,0.0,1534.7139892578125,1895.4371337890625,0.0,3822.589599609375,0.9054331183433532,1.0,0.0,3.0,1.0,0.0
12229440,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657909870147704,0.5151877999305725,0.4646749198436737,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890862703323364,0.5590237975120544,0.5293548703193665,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707831501960754,0.3863044083118438,0.2712272703647613,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271791934967041,0.3284484148025512,0.3129937052726745,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165448665618896,0.2100050002336502,0.9552521109580994,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.568989634513855,0.4528478682041168,0.4528478682041168,1.0,1.0,-3.041989088058472,1.0291714668273926,2.012817621231079,0.3374607861042022,0.8973031044006348,0.8973031044006348,0.0,141.88095092773438,154.0,43543.98046875,0.0,3340.885498046875,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455283284187316,1.0,0.0,0.0,3.650204181671143,3.6502280235290527,8.89052842012461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35009765625,0.0,1534.7139892578125,1895.4371337890625,0.0,3822.589599609375,0.9054331183433532,1.0,0.0,3.0,1.0,0.0
12229500,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.962431252002716,0.5147340297698975,0.4639985561370849,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873467087745668,0.5604968070983887,0.53059321641922,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692788481712341,0.3878324627876282,0.2722190916538238,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256768584251404,0.3294403254985809,0.3139180243015289,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155405282974243,0.2108886539936065,0.9595296382904052,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711086988449097,0.4524879455566406,0.4524879455566406,1.0,1.0,-3.0501089096069336,1.031485915184021,2.018623113632202,0.3379378020763397,0.89846271276474,0.89846271276474,0.0,143.6550750732422,154.0,42856.30078125,0.0,3375.32080078125,1.0,280.6013488769531,283.3896789550781,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36100.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939517855644226,1.0,0.0,0.0,3.648181676864624,3.648205757141113,8.880679729372787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.408203125,0.0,1531.894775390625,1895.4371337890625,0.0,3768.06005859375,0.9049855470657348,1.0,0.0,3.0,1.0,0.0
