time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229560,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603533148765564,0.514843225479126,0.4639598429203033,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.98651784658432,0.5623672604560852,0.5322538018226624,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688012361526489,0.3896794617176056,0.2734531164169311,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249915242195129,0.3306306004524231,0.3150159120559692,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151731252670288,0.2118506580591201,0.9639394879341124,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732870101928711,0.4517514705657959,0.4517514705657959,1.0,1.0,-3.060159921646118,1.0337281227111816,2.0264315605163574,0.3378868997097015,0.8992981314659119,0.8992981314659119,0.0,145.08602905273438,157.0,42897.3515625,0.0,3412.48193359375,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,36016.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93600732088089,1.0,0.0,0.0,3.6486661434173584,3.648690223693848,8.88303873125551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.73046875,0.0,1531.8070068359375,1895.4371337890625,0.0,3736.078369140625,0.905007302761078,1.0,0.0,3.0,1.0,0.0
12229620,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.957800269126892,0.515839159488678,0.4646806120872497,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860477447509766,0.5667502284049988,0.53621906042099,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691674470901489,0.3939095437526703,0.276309609413147,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.824700653553009,0.3333854079246521,0.3175461590290069,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153137922286987,0.2139670997858047,0.9733719825744628,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.20086669921875,1.0,0.5778547525405884,0.4502785205841064,0.4502785205841064,1.0,1.0,-3.083603620529175,1.039336919784546,2.044266700744629,0.3382047414779663,0.90438973903656,0.90438973903656,0.0,147.57777404785156,160.0,42285.140625,0.0,3493.6630859375,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241454601287842,1.0,0.0,0.0,3.6564650535583496,3.656489133834839,8.921053904487053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.63134765625,0.0,1538.651123046875,1895.4371337890625,0.0,3627.364990234375,0.9065893888473512,1.0,0.0,3.0,1.0,0.0
12229680,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.957800269126892,0.515839159488678,0.4646806120872497,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860477447509766,0.5667502284049988,0.53621906042099,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691674470901489,0.3939095437526703,0.276309609413147,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.824700653553009,0.3333854079246521,0.3175461590290069,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153137922286987,0.2139670997858047,0.9733719825744628,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.20086669921875,1.0,0.5778547525405884,0.4502785205841064,0.4502785205841064,1.0,1.0,-3.083603620529175,1.039336919784546,2.044266700744629,0.3382047414779663,0.90438973903656,0.90438973903656,0.0,147.57777404785156,160.0,42285.140625,0.0,3493.6630859375,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241454601287842,1.0,0.0,0.0,3.6564650535583496,3.656489133834839,8.921053904487053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.63134765625,0.0,1538.651123046875,1895.4371337890625,0.0,3627.364990234375,0.9065893888473512,1.0,0.0,3.0,1.0,0.0
12229740,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525364637374878,0.5148569941520691,0.4645366072654724,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.983591854572296,0.5696512460708618,0.5395682454109192,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867424726486206,0.3969606161117553,0.2788194119930267,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225945234298706,0.3352208137512207,0.3197210729122162,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137476801872253,0.215404987335205,0.9815357327461244,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823445320129395,0.448805570602417,0.448805570602417,1.0,1.0,-3.1029181480407715,1.043276071548462,2.0596420764923096,0.3380155265331268,0.9042977690696716,0.9042977690696716,0.0,150.9884490966797,163.0,43439.86328125,0.0,3571.6416015625,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382259249687196,1.0,0.0,0.0,3.662474632263184,3.662498712539673,8.950402161644888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.48486328125,0.0,1546.0277099609375,1895.4371337890625,0.0,3756.301025390625,0.9079652428627014,1.0,0.0,3.0,1.0,0.0
12229800,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525364637374878,0.5148569941520691,0.4645366072654724,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.983591854572296,0.5696512460708618,0.5395682454109192,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867424726486206,0.3969606161117553,0.2788194119930267,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225945234298706,0.3352208137512207,0.3197210729122162,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137476801872253,0.215404987335205,0.9815357327461244,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823445320129395,0.448805570602417,0.448805570602417,1.0,1.0,-3.1029181480407715,1.043276071548462,2.0596420764923096,0.3380155265331268,0.9042977690696716,0.9042977690696716,0.0,150.9884490966797,163.0,43439.86328125,0.0,3571.6416015625,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382259249687196,1.0,0.0,0.0,3.662474632263184,3.662498712539673,8.950402161644888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.48486328125,0.0,1546.0277099609375,1895.4371337890625,0.0,3756.301025390625,0.9079652428627014,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426052570343018,0.5121850967407227,0.4625961482524872,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775509238243104,0.5709555149078369,0.5412636399269104,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621139526367188,0.3987410366535187,0.280358225107193,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172672390937805,0.335901528596878,0.3207648992538452,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.708916425704956,0.2158584892749786,0.9853729605674744,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859680771827698,0.4475169777870178,0.4475169777870178,1.0,1.0,-3.110351800918579,1.0430482625961304,2.0673036575317383,0.3362570405006408,0.9015342593193054,0.9015342593193054,0.0,155.63955688476562,166.0,44522.98046875,0.0,3627.2099609375,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529675245285034,1.0,0.0,0.0,3.661448001861572,3.6614720821380615,8.945385161496233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.04736328125,0.0,1546.2711181640625,1895.4371337890625,0.0,3889.656005859375,0.9078547358512878,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426052570343018,0.5121850967407227,0.4625961482524872,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775509238243104,0.5709555149078369,0.5412636399269104,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621139526367188,0.3987410366535187,0.280358225107193,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172672390937805,0.335901528596878,0.3207648992538452,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.708916425704956,0.2158584892749786,0.9853729605674744,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859680771827698,0.4475169777870178,0.4475169777870178,1.0,1.0,-3.110351800918579,1.0430482625961304,2.0673036575317383,0.3362570405006408,0.9015342593193054,0.9015342593193054,0.0,155.63955688476562,166.0,44522.98046875,0.0,3627.2099609375,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529675245285034,1.0,0.0,0.0,3.661448001861572,3.6614720821380615,8.945385161496233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.04736328125,0.0,1546.2711181640625,1895.4371337890625,0.0,3889.656005859375,0.9078547358512878,1.0,0.0,3.0,1.0,0.0
12229980,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316226243972778,0.5089031457901001,0.4599552452564239,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704550504684448,0.5714915990829468,0.542101263999939,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561893701553345,0.3999435007572174,0.2814110815525055,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111023306846619,0.3359546065330505,0.321125715970993,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029717564582825,0.2156984210014343,0.9861352443695068,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887206196784973,0.446228414773941,0.446228414773941,1.0,1.0,-3.1108057498931885,1.0401527881622314,2.070652961730957,0.3333345055580139,0.896416425704956,0.896416425704956,0.0,160.36358642578125,169.0,45618.625,0.0,3664.294677734375,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964759647846222,1.0,0.0,0.0,3.651987075805664,3.652011156082153,8.899215799829108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.01806640625,0.0,1537.4161376953125,1895.4371337890625,0.0,3994.898681640625,0.9058913588523864,1.0,0.0,3.0,1.0,0.0
12230040,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316226243972778,0.5089031457901001,0.4599552452564239,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704550504684448,0.5714915990829468,0.542101263999939,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561893701553345,0.3999435007572174,0.2814110815525055,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111023306846619,0.3359546065330505,0.321125715970993,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029717564582825,0.2156984210014343,0.9861352443695068,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887206196784973,0.446228414773941,0.446228414773941,1.0,1.0,-3.1108057498931885,1.0401527881622314,2.070652961730957,0.3333345055580139,0.896416425704956,0.896416425704956,0.0,160.36358642578125,169.0,45618.625,0.0,3664.294677734375,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964759647846222,1.0,0.0,0.0,3.651987075805664,3.652011156082153,8.899215799829108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.01806640625,0.0,1537.4161376953125,1895.4371337890625,0.0,3994.898681640625,0.9058913588523864,1.0,0.0,3.0,1.0,0.0
12230100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269742369651794,0.5079530477523804,0.4587844312191009,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674466848373412,0.5722106695175171,0.5425482988357544,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538727760314941,0.4009396135807037,0.2819687128067016,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084779381752014,0.3362217843532562,0.321274995803833,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004166841506958,0.215733528137207,0.986134946346283,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898904800415039,0.4455841183662414,0.4455841183662414,1.0,1.0,-3.11077880859375,1.0386115312576294,2.072167158126831,0.3317334353923797,0.8966641426086426,0.8966641426086426,0.0,162.386474609375,169.0,44686.94140625,0.0,3679.578125,1.0,280.3013610839844,283.21142578125,292.1202392578125,294.9190979003906,293.1499938964844,293.1499938964844,280.3500061035156,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570260643959044,1.0,0.0,0.0,3.647526025772095,3.647550106048584,8.877488539837941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.38916015625,0.0,1532.0838623046875,1895.4371337890625,0.0,3926.0322265625,0.9049159288406372,1.0,0.0,3.0,1.0,0.0
12230160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244394898414612,0.507662296295166,0.4583497047424316,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660992622375488,0.5734769105911255,0.5435798168182373,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.85309237241745,0.4024036228656769,0.2828907966613769,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072561025619507,0.3368547558784485,0.3217773139476776,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991786956787109,0.2160372883081436,0.9872096180915833,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911786556243896,0.4451177716255188,0.4451177716255188,1.0,1.0,-3.1144938468933105,1.0388896465301514,2.075604200363159,0.3311124444007873,0.8965849876403809,0.8965849876403809,0.0,163.75143432617188,172.0,44610.7421875,0.0,3700.237548828125,1.0,280.3422546386719,283.263671875,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517894387245178,1.0,0.0,0.0,3.645127296447754,3.645151376724243,8.865815743774874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.95654296875,0.0,1528.963134765625,1895.4371337890625,0.0,3879.068603515625,0.9043116569519044,1.0,0.0,3.0,1.0,0.0
12230220,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.922105312347412,0.5080636143684387,0.4584792852401733,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656911492347716,0.5769368410110474,0.5465918779373169,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536034822463989,0.4061432182788849,0.2853427827358246,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068288564682007,0.3388142883777618,0.3234596848487854,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.698670506477356,0.2172205448150634,0.99189555644989,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.594206690788269,0.4441850781440735,0.4441850781440735,1.0,1.0,-3.1288657188415527,1.0421183109283447,2.086747407913208,0.3310708403587341,0.899705171585083,0.899705171585083,0.0,165.71104431152344,175.0,43747.66015625,0.0,3755.229248046875,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371119141578674,1.0,0.0,0.0,3.646359443664551,3.64638352394104,8.871810450727935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.4140625,0.0,1528.727783203125,1895.4371337890625,0.0,3746.1513671875,0.904447615146637,1.0,0.0,3.0,1.0,0.0
12230280,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.922105312347412,0.5080636143684387,0.4584792852401733,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656911492347716,0.5769368410110474,0.5465918779373169,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536034822463989,0.4061432182788849,0.2853427827358246,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068288564682007,0.3388142883777618,0.3234596848487854,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.698670506477356,0.2172205448150634,0.99189555644989,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.594206690788269,0.4441850781440735,0.4441850781440735,1.0,1.0,-3.1288657188415527,1.0421183109283447,2.086747407913208,0.3310708403587341,0.899705171585083,0.899705171585083,0.0,165.71104431152344,175.0,43747.66015625,0.0,3755.229248046875,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371119141578674,1.0,0.0,0.0,3.646359443664551,3.64638352394104,8.871810450727935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.4140625,0.0,1528.727783203125,1895.4371337890625,0.0,3746.1513671875,0.904447615146637,1.0,0.0,3.0,1.0,0.0
12230340,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214194416999816,0.509221613407135,0.4593946933746338,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.966681718826294,0.5811535716056824,0.5504175424575806,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554173111915588,0.4105756282806396,0.2883355617523193,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077161908149719,0.341396152973175,0.3257903158664703,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995449662208557,0.2189709842205047,0.9993021488189696,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979132056236267,0.4432524144649505,0.4432524144649505,1.0,1.0,-3.14986515045166,1.0478250980377195,2.1020400524139404,0.3320896327495575,0.9057438373565674,0.9057438373565674,0.0,167.37535095214844,178.0,43082.84375,0.0,3827.177978515625,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254166483879088,1.0,0.0,0.0,3.657357215881348,3.657381057739258,8.925406973503414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4599609375,0.0,1539.0081787109375,1895.4371337890625,0.0,3639.06005859375,0.9067314267158508,1.0,0.0,3.0,1.0,0.0
12230400,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214194416999816,0.509221613407135,0.4593946933746338,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.966681718826294,0.5811535716056824,0.5504175424575806,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554173111915588,0.4105756282806396,0.2883355617523193,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077161908149719,0.341396152973175,0.3257903158664703,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995449662208557,0.2189709842205047,0.9993021488189696,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979132056236267,0.4432524144649505,0.4432524144649505,1.0,1.0,-3.14986515045166,1.0478250980377195,2.1020400524139404,0.3320896327495575,0.9057438373565674,0.9057438373565674,0.0,167.37535095214844,178.0,43082.84375,0.0,3827.177978515625,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254166483879088,1.0,0.0,0.0,3.657357215881348,3.657381057739258,8.925406973503414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4599609375,0.0,1539.0081787109375,1895.4371337890625,0.0,3639.06005859375,0.9067314267158508,1.0,0.0,3.0,1.0,0.0
12230460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176254272460938,0.5083142518997192,0.4593077301979065,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650895595550536,0.5837623476982117,0.5534998178482056,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549864292144775,0.4137496054172516,0.2909282147884369,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065168857574463,0.3430475890636444,0.3277793228626251,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986300349235535,0.220147043466568,1.0061275959014893,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017802357673645,0.4420111179351806,0.4420111179351806,1.0,1.0,-3.1671957969665527,1.051357984542847,2.115838050842285,0.3319977819919586,0.9065614938735962,0.9065614938735962,0.0,170.28756713867188,181.0,44220.296875,0.0,3899.068603515625,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939894676208496,1.0,0.0,0.0,3.6668200492858887,3.666844129562378,8.971653073786001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.43408203125,0.0,1550.1973876953125,1895.4371337890625,0.0,3771.487060546875,0.90887451171875,1.0,0.0,3.0,1.0,0.0
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176254272460938,0.5083142518997192,0.4593077301979065,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650895595550536,0.5837623476982117,0.5534998178482056,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549864292144775,0.4137496054172516,0.2909282147884369,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065168857574463,0.3430475890636444,0.3277793228626251,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986300349235535,0.220147043466568,1.0061275959014893,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017802357673645,0.4420111179351806,0.4420111179351806,1.0,1.0,-3.1671957969665527,1.051357984542847,2.115838050842285,0.3319977819919586,0.9065614938735962,0.9065614938735962,0.0,170.28756713867188,181.0,44220.296875,0.0,3899.068603515625,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939894676208496,1.0,0.0,0.0,3.6668200492858887,3.666844129562378,8.971653073786001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.43408203125,0.0,1550.1973876953125,1895.4371337890625,0.0,3771.487060546875,0.90887451171875,1.0,0.0,3.0,1.0,0.0
12230580,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096834063529968,0.5057651996612549,0.4574528336524963,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596450328826904,0.5847705006599426,0.5549015998840332,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512725234031677,0.4156782329082489,0.2925533652305603,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020264506340027,0.3435624241828918,0.3286491632461548,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946268081665039,0.2204051613807678,1.008964776992798,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049347519874573,0.4407698214054107,0.4407698214054107,1.0,1.0,-3.173072099685669,1.0505154132843018,2.122556686401367,0.3300175368785858,0.9048373103141784,0.9048373103141784,0.0,174.60794067382812,184.0,45424.4609375,0.0,3949.39892578125,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95504230260849,1.0,0.0,0.0,3.669699907302856,3.6697239875793457,8.98575081009767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7255859375,0.0,1554.7313232421875,1895.4371337890625,0.0,3908.271240234375,0.9096294045448304,1.0,0.0,3.0,1.0,0.0
12230640,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096834063529968,0.5057651996612549,0.4574528336524963,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596450328826904,0.5847705006599426,0.5549015998840332,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512725234031677,0.4156782329082489,0.2925533652305603,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020264506340027,0.3435624241828918,0.3286491632461548,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946268081665039,0.2204051613807678,1.008964776992798,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049347519874573,0.4407698214054107,0.4407698214054107,1.0,1.0,-3.173072099685669,1.0505154132843018,2.122556686401367,0.3300175368785858,0.9048373103141784,0.9048373103141784,0.0,174.60794067382812,184.0,45424.4609375,0.0,3949.39892578125,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95504230260849,1.0,0.0,0.0,3.669699907302856,3.6697239875793457,8.98575081009767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7255859375,0.0,1554.7313232421875,1895.4371337890625,0.0,3908.271240234375,0.9096294045448304,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055800437927246,0.5042441487312317,0.4562961459159851,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565231204032898,0.5849671363830566,0.5552988052368164,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491542339324951,0.4164162278175354,0.293200671672821,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994571328163147,0.3435745537281036,0.3288397490978241,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922586560249329,0.2203077524900436,1.0093165636062622,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062324047088623,0.4401491582393646,0.4401491582393646,1.0,1.0,-3.173592567443848,1.049178957939148,2.1244137287139893,0.3286233246326446,0.9024805426597596,0.9024805426597596,0.0,176.82460021972656,184.0,46415.66796875,0.0,3968.06201171875,1.0,280.10076904296875,283.142822265625,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36059.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636505842208862,1.0,0.0,0.0,3.6682827472686768,3.668307065963745,8.97881250239152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.333984375,0.0,1554.050048828125,1895.4371337890625,0.0,3985.06005859375,0.9093592166900636,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013468027114868,0.5025789141654968,0.454901784658432,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.953029990196228,0.5849817395210266,0.5554392337799072,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467873334884644,0.417021632194519,0.2937033176422119,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966084480285645,0.3434412181377411,0.3288446962833404,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895968914031982,0.2200738340616226,1.0089198350906372,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073256731033325,0.4395846128463745,0.4395846128463745,1.0,1.0,-3.1722209453582764,1.0472580194473269,2.12496280670166,0.3270608782768249,0.9006497859954834,0.9006497859954834,0.0,179.1150360107422,187.0,46522.00390625,0.0,3981.81005859375,1.0,280.0579833984375,283.09490966796875,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671880602836608,1.0,0.0,0.0,3.664381265640259,3.664405345916748,8.959722777035495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.3740234375,0.0,1550.4334716796875,1895.4371337890625,0.0,4016.395751953125,0.9085868000984192,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933776617050171,0.4990496039390564,0.4519951343536377,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462311863899232,0.5847017168998718,0.5554600358009338,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423721790313721,0.4180317223072052,0.2945865094661712,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911282777786255,0.3429280519485473,0.3286226093769073,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843659281730652,0.2193651050329208,1.0069706439971924,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090744733810425,0.4384554922580719,0.4384554922580719,1.0,1.0,-3.167206287384033,1.0425796508789062,2.124626636505127,0.3235792517662048,0.8940185308456421,0.8940185308456421,0.0,183.41726684570312,190.0,47526.83203125,0.0,4000.5205078125,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768980741500854,1.0,0.0,0.0,3.649528980255127,3.649553060531616,8.887240596777701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.423828125,0.0,1535.77099609375,1895.4371337890625,0.0,4101.7021484375,0.9054399132728576,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933776617050171,0.4990496039390564,0.4519951343536377,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462311863899232,0.5847017168998718,0.5554600358009338,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423721790313721,0.4180317223072052,0.2945865094661712,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911282777786255,0.3429280519485473,0.3286226093769073,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843659281730652,0.2193651050329208,1.0069706439971924,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090744733810425,0.4384554922580719,0.4384554922580719,1.0,1.0,-3.167206287384033,1.0425796508789062,2.124626636505127,0.3235792517662048,0.8940185308456421,0.8940185308456421,0.0,183.41726684570312,190.0,47526.83203125,0.0,4000.5205078125,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768980741500854,1.0,0.0,0.0,3.649528980255127,3.649553060531616,8.887240596777701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.423828125,0.0,1535.77099609375,1895.4371337890625,0.0,4101.7021484375,0.9054399132728576,1.0,0.0,3.0,1.0,0.0
12230940,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883413672447205,0.497612714767456,0.450203001499176,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422973990440368,0.5860227346420288,0.5562750101089478,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403254747390747,0.4204472303390503,0.2960057854652405,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879124283790588,0.343395859003067,0.3288305997848511,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811053156852722,0.2193000018596649,1.006050944328308,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107354164123535,0.4373263418674469,0.4373263418674469,1.0,1.0,-3.16686749458313,1.0396661758422852,2.1272013187408447,0.3206082880496979,0.8926364183425903,0.8926364183425903,0.0,186.38970947265625,193.0,46426.80859375,0.0,4022.5263671875,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634512662887572,1.0,0.0,0.0,3.636608839035034,3.636632919311523,8.824426345199754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0009765625,0.0,1520.74365234375,1895.4371337890625,0.0,3983.29052734375,0.9025198817253112,1.0,0.0,3.0,1.0,0.0
12231000,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883413672447205,0.497612714767456,0.450203001499176,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422973990440368,0.5860227346420288,0.5562750101089478,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403254747390747,0.4204472303390503,0.2960057854652405,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879124283790588,0.343395859003067,0.3288305997848511,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811053156852722,0.2193000018596649,1.006050944328308,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107354164123535,0.4373263418674469,0.4373263418674469,1.0,1.0,-3.16686749458313,1.0396661758422852,2.1272013187408447,0.3206082880496979,0.8926364183425903,0.8926364183425903,0.0,186.38970947265625,193.0,46426.80859375,0.0,4022.5263671875,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634512662887572,1.0,0.0,0.0,3.636608839035034,3.636632919311523,8.824426345199754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0009765625,0.0,1520.74365234375,1895.4371337890625,0.0,3983.29052734375,0.9025198817253112,1.0,0.0,3.0,1.0,0.0
12231060,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868238925933838,0.4978174567222595,0.4501527845859527,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942117154598236,0.5888926982879639,0.558715283870697,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132263183594,0.4241934418678283,0.2984512448310852,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787673830986023,0.3449858725070953,0.3301476538181305,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806713342666626,0.2201531380414962,1.0091623067855835,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131215691566467,0.436497688293457,0.436497688293457,1.0,1.0,-3.177995681762696,1.0417505502700806,2.1362452507019043,0.3201503157615661,0.8941356539726257,0.8941356539726257,0.0,188.03732299804688,196.0,45442.7578125,0.0,4067.80126953125,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488649368286132,1.0,0.0,0.0,3.631440401077272,3.6314642429351807,8.799361239653081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.79345703125,0.0,1513.5087890625,1895.4371337890625,0.0,3852.730712890625,0.9012315273284912,1.0,0.0,3.0,1.0,0.0
12231120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868238925933838,0.4978174567222595,0.4501527845859527,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942117154598236,0.5888926982879639,0.558715283870697,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132263183594,0.4241934418678283,0.2984512448310852,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787673830986023,0.3449858725070953,0.3301476538181305,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806713342666626,0.2201531380414962,1.0091623067855835,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131215691566467,0.436497688293457,0.436497688293457,1.0,1.0,-3.177995681762696,1.0417505502700806,2.1362452507019043,0.3201503157615661,0.8941356539726257,0.8941356539726257,0.0,188.03732299804688,196.0,45442.7578125,0.0,4067.80126953125,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488649368286132,1.0,0.0,0.0,3.631440401077272,3.6314642429351807,8.799361239653081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.79345703125,0.0,1513.5087890625,1895.4371337890625,0.0,3852.730712890625,0.9012315273284912,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863738775253296,0.4987192749977112,0.4508527815341949,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431121349334716,0.5925004482269287,0.5619755387306213,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430556058883667,0.4286108016967773,0.3014359474182129,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884685397148132,0.3471932411193847,0.3321273028850555,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813650131225586,0.2215860486030578,1.0151360034942627,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162708401679993,0.4356690049171448,0.4356690049171448,1.0,1.0,-3.1959030628204346,1.0463643074035645,2.14953875541687,0.3207730054855346,0.8983502388000488,0.8983502388000488,0.0,189.5301055908203,199.0,44561.57421875,0.0,4132.20361328125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367418885231018,1.0,0.0,0.0,3.6357247829437256,3.635748624801636,8.820136372378329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20361328125,0.0,1516.3450927734375,1895.4371337890625,0.0,3742.778076171875,0.9020161628723145,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863738775253296,0.4987192749977112,0.4508527815341949,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431121349334716,0.5925004482269287,0.5619755387306213,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430556058883667,0.4286108016967773,0.3014359474182129,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884685397148132,0.3471932411193847,0.3321273028850555,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813650131225586,0.2215860486030578,1.0151360034942627,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162708401679993,0.4356690049171448,0.4356690049171448,1.0,1.0,-3.1959030628204346,1.0463643074035645,2.14953875541687,0.3207730054855346,0.8983502388000488,0.8983502388000488,0.0,189.5301055908203,199.0,44561.57421875,0.0,4132.20361328125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367418885231018,1.0,0.0,0.0,3.6357247829437256,3.635748624801636,8.820136372378329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20361328125,0.0,1516.3450927734375,1895.4371337890625,0.0,3742.778076171875,0.9020161628723145,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861339092254639,0.4993111193180084,0.4513040781021118,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435877203941344,0.5944505333900452,0.563733696937561,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439832925796509,0.430968701839447,0.3030248284339905,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888933420181274,0.3484305441379547,0.3332459330558777,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817977428436279,0.2224374562501907,1.018773913383484,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180784106254578,0.4352546632289886,0.4352546632289886,1.0,1.0,-3.2061872482299805,1.0491546392440796,2.1570327281951904,0.3212870657444,0.9020233154296876,0.9020233154296876,0.0,190.40411376953125,199.0,43715.65625,0.0,4169.60595703125,1.0,280.8984069824219,283.7485046386719,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929257035255432,1.0,0.0,0.0,3.641528844833374,3.641552686691284,8.848319907883706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.58349609375,0.0,1521.6473388671875,1895.4371337890625,0.0,3674.32958984375,0.9032437205314636,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861430883407593,0.5000245571136475,0.451958030462265,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443084597587584,0.5965165495872498,0.5656755566596985,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451197743415833,0.4334422349929809,0.3047412037849426,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895255088806152,0.3497664630413055,0.3344990015029907,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824459433555603,0.2233826667070388,1.022948145866394,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200512647628784,0.4346239864826202,0.4346239864826202,1.0,1.0,-3.2178962230682373,1.0519540309906006,2.1659421920776367,0.3214923143386841,0.90525621175766,0.90525621175766,0.0,191.2482452392578,202.0,43764.2890625,0.0,4211.26513671875,1.0,280.9416809082031,283.8036193847656,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266504645347596,1.0,0.0,0.0,3.6501431465148926,3.6501669883728014,8.890231697478157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.21533203125,0.0,1530.2919921875,1895.4371337890625,0.0,3650.401611328125,0.9050541520118712,1.0,0.0,3.0,1.0,0.0
