time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833646178245544,0.4992940127849579,0.4520094692707062,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427642226219176,0.5988339185714722,0.5684977769851685,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450915217399597,0.4369229674339294,0.3075571060180664,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885530591011047,0.3513230979442596,0.3364141583442688,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817801594734192,0.2245196998119354,1.0296796560287476,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239010691642761,0.4333625733852386,0.4333625733852386,1.0,1.0,-3.235149383544922,1.055137276649475,2.1800122261047363,0.3210870027542114,0.9072058200836182,0.9072058200836182,0.0,194.3184356689453,205.0,45086.56640625,0.0,4287.52685546875,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417344331741332,1.0,0.0,0.0,3.663496971130371,3.663521051406861,8.955399266596942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.5263671875,0.0,1545.676025390625,1895.4371337890625,0.0,3788.2041015625,0.9080586433410645,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833646178245544,0.4992940127849579,0.4520094692707062,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427642226219176,0.5988339185714722,0.5684977769851685,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450915217399597,0.4369229674339294,0.3075571060180664,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885530591011047,0.3513230979442596,0.3364141583442688,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817801594734192,0.2245196998119354,1.0296796560287476,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239010691642761,0.4333625733852386,0.4333625733852386,1.0,1.0,-3.235149383544922,1.055137276649475,2.1800122261047363,0.3210870027542114,0.9072058200836182,0.9072058200836182,0.0,194.3184356689453,205.0,45086.56640625,0.0,4287.52685546875,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417344331741332,1.0,0.0,0.0,3.663496971130371,3.663521051406861,8.955399266596942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.5263671875,0.0,1545.676025390625,1895.4371337890625,0.0,3788.2041015625,0.9080586433410645,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773398995399475,0.4969154894351959,0.450324147939682,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375720620155334,0.5994876623153687,0.5695931911468506,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422871828079224,0.439113438129425,0.3093775510787964,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847460508346558,0.3516967594623565,0.3371702432632446,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784247159957886,0.2246980816125869,1.0322387218475342,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269797086715698,0.4321011900901794,0.4321011900901794,1.0,1.0,-3.240626096725464,1.0539265871047974,2.186699390411377,0.318849503993988,0.9065285325050354,0.9065285325050354,0.0,198.763427734375,208.0,46310.6875,0.0,4339.3193359375,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575567245483398,1.0,0.0,0.0,3.6705617904663086,3.670586109161377,8.989973139250651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6787109375,0.0,1554.85498046875,1895.4371337890625,0.0,3930.776611328125,0.9097455143928528,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773398995399475,0.4969154894351959,0.450324147939682,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375720620155334,0.5994876623153687,0.5695931911468506,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422871828079224,0.439113438129425,0.3093775510787964,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847460508346558,0.3516967594623565,0.3371702432632446,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784247159957886,0.2246980816125869,1.0322387218475342,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269797086715698,0.4321011900901794,0.4321011900901794,1.0,1.0,-3.240626096725464,1.0539265871047974,2.186699390411377,0.318849503993988,0.9065285325050354,0.9065285325050354,0.0,198.763427734375,208.0,46310.6875,0.0,4339.3193359375,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575567245483398,1.0,0.0,0.0,3.6705617904663086,3.670586109161377,8.989973139250651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6787109375,0.0,1554.85498046875,1895.4371337890625,0.0,3930.776611328125,0.9097455143928528,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705390095710754,0.4938493967056274,0.4478930830955505,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312946200370787,0.599278450012207,0.5697551965713501,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387331366539001,0.4406724572181701,0.3106870055198669,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800616025924683,0.3513900637626648,0.3372052907943725,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740875244140625,0.2242495566606521,1.0317314863204956,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292404532432556,0.4308792054653168,0.4308792054653168,1.0,1.0,-3.2389109134674072,1.050144076347351,2.1887667179107666,0.3155826926231384,0.9033412337303162,0.9033412337303162,0.0,203.38023376464844,211.0,47416.4140625,0.0,4370.55615234375,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700638055801392,1.0,0.0,0.0,3.6695501804351807,3.669574499130249,8.985018098428554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.650390625,0.0,1555.36328125,1895.4371337890625,0.0,4041.7705078125,0.9096636176109314,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705390095710754,0.4938493967056274,0.4478930830955505,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312946200370787,0.599278450012207,0.5697551965713501,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387331366539001,0.4406724572181701,0.3106870055198669,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800616025924683,0.3513900637626648,0.3372052907943725,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740875244140625,0.2242495566606521,1.0317314863204956,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292404532432556,0.4308792054653168,0.4308792054653168,1.0,1.0,-3.2389109134674072,1.050144076347351,2.1887667179107666,0.3155826926231384,0.9033412337303162,0.9033412337303162,0.0,203.38023376464844,211.0,47416.4140625,0.0,4370.55615234375,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700638055801392,1.0,0.0,0.0,3.6695501804351807,3.669574499130249,8.985018098428554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.650390625,0.0,1555.36328125,1895.4371337890625,0.0,4041.7705078125,0.9096636176109314,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638341426849365,0.4904177486896515,0.4450830221176147,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249528646469116,0.5985428094863892,0.5693629384040833,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351764678955078,0.4418722093105316,0.3117097318172455,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878069877625,0.3506697416305542,0.336798220872879,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695289015769958,0.2234037369489669,1.029213309288025,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308223009109497,0.4296572208404541,0.4296572208404541,1.0,1.0,-3.2327768802642822,1.044731378555298,2.1880455017089844,0.3116379082202911,0.8976640105247498,0.8976640105247498,0.0,207.7574157714844,214.0,48427.1484375,0.0,4386.30419921875,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980032742023468,1.0,0.0,0.0,3.659146070480346,3.659170150756836,8.934140396377188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.642578125,0.0,1545.6051025390625,1895.4371337890625,0.0,4129.0078125,0.9075071811676024,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638341426849365,0.4904177486896515,0.4450830221176147,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249528646469116,0.5985428094863892,0.5693629384040833,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351764678955078,0.4418722093105316,0.3117097318172455,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878069877625,0.3506697416305542,0.336798220872879,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695289015769958,0.2234037369489669,1.029213309288025,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308223009109497,0.4296572208404541,0.4296572208404541,1.0,1.0,-3.2327768802642822,1.044731378555298,2.1880455017089844,0.3116379082202911,0.8976640105247498,0.8976640105247498,0.0,207.7574157714844,214.0,48427.1484375,0.0,4386.30419921875,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980032742023468,1.0,0.0,0.0,3.659146070480346,3.659170150756836,8.934140396377188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.642578125,0.0,1545.6051025390625,1895.4371337890625,0.0,4129.0078125,0.9075071811676024,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610672950744629,0.4894006252288818,0.443855881690979,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223920106887816,0.5986937284469604,0.5692493915557861,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.833861231803894,0.4429481327533722,0.3122958540916443,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733305096626282,0.3506091833114624,0.3366159796714782,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675972938537598,0.223155528306961,1.0278409719467163,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314789652824402,0.4290462434291839,0.4290462434291839,1.0,1.0,-3.2299931049346924,1.042136549949646,2.187856435775757,0.3096039295196533,0.8975921869277954,0.8975921869277954,0.0,209.5863037109375,214.0,47425.453125,0.0,4392.19970703125,1.0,280.0014953613281,283.0860595703125,292.44561767578125,295.4203186035156,293.1499938964844,293.1499938964844,280.04998779296875,36260.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972291886806488,1.0,0.0,0.0,3.65392017364502,3.653944253921509,8.908639870242041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.41552734375,0.0,1539.4849853515625,1895.4371337890625,0.0,4061.36767578125,0.9063680171966552,1.0,0.0,3.0,1.0,0.0
12231960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596251010894775,0.4890304505825043,0.4433507025241852,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213058948516846,0.5994318723678589,0.5697672367095947,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336580395698547,0.4445250332355499,0.3132854998111725,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.772460401058197,0.3509434759616852,0.3368220031261444,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666473150253296,0.2232036739587783,1.027698636054993,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.810791015625,1.0,0.6323011517524719,0.4286438524723053,0.4286438524723053,1.0,1.0,-3.231266975402832,1.0415377616882324,2.1897292137146,0.3086547255516052,0.8971548676490784,0.8971548676490784,0.0,210.75924682617188,217.0,47298.94140625,0.0,4405.3681640625,1.0,280.04217529296875,283.13555908203125,292.4456481933594,295.4383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672503471374512,1.0,0.0,0.0,3.650525569915772,3.6505496501922607,8.892095024748414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.42529296875,0.0,1535.33251953125,1895.4371337890625,0.0,4016.9462890625,0.9055500030517578,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583918213844299,0.4892569780349731,0.4433262944221496,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.921055555343628,0.6019020080566406,0.5718283653259277,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347039818763733,0.4485260844230652,0.3159065246582031,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223997116089,0.3523532450199127,0.3379687070846557,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662163734436035,0.2239242643117904,1.0302244424819946,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345016360282898,0.427839070558548,0.427839070558548,1.0,1.0,-3.2412734031677246,1.043137788772583,2.1981356143951416,0.3079645335674286,0.8994537591934204,0.8994537591934204,0.0,212.41737365722656,220.0,46284.640625,0.0,4449.31884765625,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533788561820984,1.0,0.0,0.0,3.6492550373077393,3.649279117584229,8.885906481737038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55126953125,0.0,1532.462158203125,1895.4371337890625,0.0,3893.350341796875,0.90514075756073,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583918213844299,0.4892569780349731,0.4433262944221496,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.921055555343628,0.6019020080566406,0.5718283653259277,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347039818763733,0.4485260844230652,0.3159065246582031,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223997116089,0.3523532450199127,0.3379687070846557,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662163734436035,0.2239242643117904,1.0302244424819946,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345016360282898,0.427839070558548,0.427839070558548,1.0,1.0,-3.2412734031677246,1.043137788772583,2.1981356143951416,0.3079645335674286,0.8994537591934204,0.8994537591934204,0.0,212.41737365722656,220.0,46284.640625,0.0,4449.31884765625,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533788561820984,1.0,0.0,0.0,3.6492550373077393,3.649279117584229,8.885906481737038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55126953125,0.0,1532.462158203125,1895.4371337890625,0.0,3893.350341796875,0.90514075756073,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580743670463562,0.4901691079139709,0.4440397918224334,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218853712081908,0.6051262617111206,0.5747277140617371,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365921974182129,0.453202486038208,0.3190698027610779,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074358940125,0.354388028383255,0.3397859334945678,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667931079864502,0.2252257466316223,1.035616755485535,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374589800834656,0.4270342886447906,0.4270342886447906,1.0,1.0,-3.258084535598755,1.0472103357315063,2.210874080657959,0.3082874417304992,0.9044009447097778,0.9044009447097778,0.0,213.92335510253903,223.0,45372.75390625,0.0,4513.5087890625,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418472051620485,1.0,0.0,0.0,3.656914472579956,3.656938552856445,8.923246923586703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.4482421875,0.0,1539.19873046875,1895.4371337890625,0.0,3789.2275390625,0.9066927433013916,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580743670463562,0.4901691079139709,0.4440397918224334,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218853712081908,0.6051262617111206,0.5747277140617371,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365921974182129,0.453202486038208,0.3190698027610779,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074358940125,0.354388028383255,0.3397859334945678,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667931079864502,0.2252257466316223,1.035616755485535,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374589800834656,0.4270342886447906,0.4270342886447906,1.0,1.0,-3.258084535598755,1.0472103357315063,2.210874080657959,0.3082874417304992,0.9044009447097778,0.9044009447097778,0.0,213.92335510253903,223.0,45372.75390625,0.0,4513.5087890625,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418472051620485,1.0,0.0,0.0,3.656914472579956,3.656938552856445,8.923246923586703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.4482421875,0.0,1539.19873046875,1895.4371337890625,0.0,3789.2275390625,0.9066927433013916,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558021187782288,0.4891915321350097,0.4438354671001434,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.920497715473175,0.6067597270011902,0.5768899917602539,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368295431137085,0.456586480140686,0.321808785200119,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547318458557,0.3555169999599457,0.3412743210792541,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661171317100525,0.2259847372770309,1.040525197982788,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406162977218628,0.4258762300014496,0.4258762300014496,1.0,1.0,-3.271438837051392,1.049079179763794,2.2223596572875977,0.3074162006378174,0.9044103026390076,0.9044103026390076,0.0,216.7388153076172,226.0,46641.4765625,0.0,4577.814453125,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553422331809998,1.0,0.0,0.0,3.66289496421814,3.662919044494629,8.952457051236706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03076171875,0.0,1546.492431640625,1895.4371337890625,0.0,3910.958984375,0.908059298992157,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558021187782288,0.4891915321350097,0.4438354671001434,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.920497715473175,0.6067597270011902,0.5768899917602539,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368295431137085,0.456586480140686,0.321808785200119,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547318458557,0.3555169999599457,0.3412743210792541,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661171317100525,0.2259847372770309,1.040525197982788,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406162977218628,0.4258762300014496,0.4258762300014496,1.0,1.0,-3.271438837051392,1.049079179763794,2.2223596572875977,0.3074162006378174,0.9044103026390076,0.9044103026390076,0.0,216.7388153076172,226.0,46641.4765625,0.0,4577.814453125,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553422331809998,1.0,0.0,0.0,3.66289496421814,3.662919044494629,8.952457051236706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03076171875,0.0,1546.492431640625,1895.4371337890625,0.0,3910.958984375,0.908059298992157,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508351445198059,0.4866537153720855,0.441989004611969,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.915927231311798,0.6067608594894409,0.5773656368255615,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346669673919678,0.4587206542491913,0.3235795795917511,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687879204750061,0.3555231094360351,0.3416685760021209,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631913185119629,0.2258605659008026,1.0416367053985596,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431162357330322,0.4247181713581085,0.4247181713581085,1.0,1.0,-3.273740530014038,1.0468628406524658,2.2268776893615723,0.3048619925975799,0.9017944931983948,0.9017944931983948,0.0,220.9527282714844,229.0,47802.56640625,0.0,4618.72216796875,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699307680130004,1.0,0.0,0.0,3.662156581878662,3.6621809005737305,8.948848062573234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.08056640625,0.0,1547.005859375,1895.4371337890625,0.0,4040.598876953125,0.908007800579071,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508351445198059,0.4866537153720855,0.441989004611969,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.915927231311798,0.6067608594894409,0.5773656368255615,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346669673919678,0.4587206542491913,0.3235795795917511,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687879204750061,0.3555231094360351,0.3416685760021209,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631913185119629,0.2258605659008026,1.0416367053985596,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431162357330322,0.4247181713581085,0.4247181713581085,1.0,1.0,-3.273740530014038,1.0468628406524658,2.2268776893615723,0.3048619925975799,0.9017944931983948,0.9017944931983948,0.0,220.9527282714844,229.0,47802.56640625,0.0,4618.72216796875,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699307680130004,1.0,0.0,0.0,3.662156581878662,3.6621809005737305,8.948848062573234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.08056640625,0.0,1547.005859375,1895.4371337890625,0.0,4040.598876953125,0.908007800579071,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481268286705017,0.4851354360580444,0.4408341646194458,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133440852165222,0.6064350605010986,0.5772818326950073,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333476781845093,0.4595568478107452,0.3242993354797363,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668775320053101,0.3552791774272918,0.3416208028793335,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614212393760681,0.2255775928497314,1.0411585569381714,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441026329994202,0.424139142036438,0.424139142036438,1.0,1.0,-3.27248764038086,1.0448765754699707,2.2276110649108887,0.3032145500183105,0.8989815711975098,0.8989815711975098,0.0,223.1240997314453,229.0,48772.19140625,0.0,4632.09326171875,1.0,279.8009948730469,283.0048828125,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36161.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782310724258424,1.0,0.0,0.0,3.6588134765625,3.658837556838989,8.932516948334523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.81396484375,0.0,1544.206298828125,1895.4371337890625,0.0,4113.328125,0.9073098301887512,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451917767524719,0.4834782779216766,0.4394483268260956,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105090498924256,0.6059204936027527,0.5769304037094116,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318067789077759,0.4602619111537933,0.3248684406280517,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647376656532288,0.3548920750617981,0.3413866460323334,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594142317771912,0.2251631766557693,1.0399478673934937,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448941826820374,0.4236270487308502,0.4236270487308502,1.0,1.0,-3.269348382949829,1.0423682928085327,2.226979970932007,0.301459938287735,0.8966930508613586,0.8966930508613586,0.0,225.3727264404297,217.0,48846.9375,0.0,4640.0888671875,1.0,279.7580871582031,282.956787109375,292.5696105957031,295.732421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816499948501588,1.0,0.0,0.0,3.652920246124268,3.652944326400757,8.903764978640538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.89208984375,0.0,1538.4122314453125,1895.4371337890625,0.0,4143.0498046875,0.9060954451560974,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470906615257263,0.4822393655776977,0.4376199841499328,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143261313438416,0.6066105961799622,0.5769006609916687,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359939455986023,0.463220864534378,0.3264645338058471,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.767437219619751,0.3551736772060394,0.3411705493927002,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614309549331665,0.2250288873910904,1.037563681602478,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422222852706909,0.422602891921997,0.422602891921997,1.0,1.0,-3.2658960819244385,1.0384149551391602,2.2274811267852783,0.2981880307197571,0.896689772605896,0.896689772605896,0.0,221.7680206298828,205.0,47696.41015625,0.0,4600.49755859375,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700706601142884,1.0,0.0,0.0,3.645966529846192,3.6459903717041016,8.869898238117457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20458984375,0.0,1529.930908203125,1895.4371337890625,0.0,4041.831298828125,0.9045007228851318,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470906615257263,0.4822393655776977,0.4376199841499328,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143261313438416,0.6066105961799622,0.5769006609916687,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359939455986023,0.463220864534378,0.3264645338058471,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.767437219619751,0.3551736772060394,0.3411705493927002,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614309549331665,0.2250288873910904,1.037563681602478,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422222852706909,0.422602891921997,0.422602891921997,1.0,1.0,-3.2658960819244385,1.0384149551391602,2.2274811267852783,0.2981880307197571,0.896689772605896,0.896689772605896,0.0,221.7680206298828,205.0,47696.41015625,0.0,4600.49755859375,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700706601142884,1.0,0.0,0.0,3.645966529846192,3.6459903717041016,8.869898238117457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20458984375,0.0,1529.930908203125,1895.4371337890625,0.0,4041.831298828125,0.9045007228851318,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553984761238098,0.4826072156429291,0.4373321235179901,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.926199197769165,0.6088964343070984,0.578374981880188,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462546467781067,0.4675496816635132,0.3290060758590698,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760342955589294,0.3565972447395324,0.3419177532196045,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687476634979248,0.2258139550685882,1.038427710533142,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382164359092712,0.4215787649154663,0.4215787649154663,1.0,1.0,-3.2723071575164795,1.0380349159240725,2.2342722415924072,0.2963087260723114,0.8994079828262329,0.8994079828262329,0.0,212.91493225097656,193.0,46639.93359375,0.0,4550.15771484375,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568681716918944,1.0,0.0,0.0,3.646462917327881,3.64648699760437,8.872314083419042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.17578125,0.0,1529.0091552734375,1895.4371337890625,0.0,3924.619873046875,0.9044835567474364,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553984761238098,0.4826072156429291,0.4373321235179901,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.926199197769165,0.6088964343070984,0.578374981880188,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462546467781067,0.4675496816635132,0.3290060758590698,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760342955589294,0.3565972447395324,0.3419177532196045,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687476634979248,0.2258139550685882,1.038427710533142,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382164359092712,0.4215787649154663,0.4215787649154663,1.0,1.0,-3.2723071575164795,1.0380349159240725,2.2342722415924072,0.2963087260723114,0.8994079828262329,0.8994079828262329,0.0,212.91493225097656,193.0,46639.93359375,0.0,4550.15771484375,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568681716918944,1.0,0.0,0.0,3.646462917327881,3.64648699760437,8.872314083419042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.17578125,0.0,1529.0091552734375,1895.4371337890625,0.0,3924.619873046875,0.9044835567474364,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676639795303345,0.4836792647838592,0.4377198815345764,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428452849388124,0.6119664907455444,0.5806342959403992,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604931831359863,0.4725796282291412,0.3320476412773132,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883629202842712,0.3586714267730713,0.343276709318161,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795703172683716,0.2272025942802429,1.0418622493743896,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.633827269077301,0.4207133650779724,0.4207133650779724,1.0,1.0,-3.2849061489105225,1.0402839183807373,2.244622230529785,0.2957236170768738,0.9046974778175354,0.9046974778175354,0.0,201.8586578369141,181.0,45680.15625,0.0,4501.35888671875,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456357359886168,1.0,0.0,0.0,3.655774593353272,3.6557986736297607,8.917685363485361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.9296875,0.0,1537.6002197265625,1895.4371337890625,0.0,3823.5615234375,0.9064066410064696,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676639795303345,0.4836792647838592,0.4377198815345764,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428452849388124,0.6119664907455444,0.5806342959403992,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604931831359863,0.4725796282291412,0.3320476412773132,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883629202842712,0.3586714267730713,0.343276709318161,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795703172683716,0.2272025942802429,1.0418622493743896,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.633827269077301,0.4207133650779724,0.4207133650779724,1.0,1.0,-3.2849061489105225,1.0402839183807373,2.244622230529785,0.2957236170768738,0.9046974778175354,0.9046974778175354,0.0,201.8586578369141,181.0,45680.15625,0.0,4501.35888671875,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456357359886168,1.0,0.0,0.0,3.655774593353272,3.6557986736297607,8.917685363485361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.9296875,0.0,1537.6002197265625,1895.4371337890625,0.0,3823.5615234375,0.9064066410064696,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804949522018433,0.482919692993164,0.4371893107891083,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592940807342528,0.6134498119354248,0.5821263194084167,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.875715434551239,0.4762970209121704,0.3346283435821533,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013501763343811,0.359860211610794,0.3442848622798919,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911458969116211,0.228077158331871,1.0447285175323486,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290217638015747,0.4198479950428009,0.4198479950428009,1.0,1.0,-3.2938392162323,1.041185975074768,2.252653121948242,0.294841468334198,0.9049989581108092,0.9049989581108092,0.0,190.99783325195312,169.0,46912.6328125,0.0,4442.2158203125,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590458869934082,1.0,0.0,0.0,3.663236141204834,3.6632602214813232,8.954124268711894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2685546875,0.0,1546.578125,1895.4371337890625,0.0,3944.076171875,0.9081076383590698,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804949522018433,0.482919692993164,0.4371893107891083,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592940807342528,0.6134498119354248,0.5821263194084167,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.875715434551239,0.4762970209121704,0.3346283435821533,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013501763343811,0.359860211610794,0.3442848622798919,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911458969116211,0.228077158331871,1.0447285175323486,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290217638015747,0.4198479950428009,0.4198479950428009,1.0,1.0,-3.2938392162323,1.041185975074768,2.252653121948242,0.294841468334198,0.9049989581108092,0.9049989581108092,0.0,190.99783325195312,169.0,46912.6328125,0.0,4442.2158203125,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590458869934082,1.0,0.0,0.0,3.663236141204834,3.6632602214813232,8.954124268711894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2685546875,0.0,1546.578125,1895.4371337890625,0.0,3944.076171875,0.9081076383590698,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864309191703796,0.4819100201129913,0.4363000392913818,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665088057518004,0.613527774810791,0.582220196723938,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830244541168213,0.4776463210582733,0.3355427384376526,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073853850364685,0.3600170016288757,0.3443783223628998,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965227127075195,0.2281849235296249,1.044785976409912,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262571215629578,0.4194152951240539,0.4194152951240539,1.0,1.0,-3.2941694259643555,1.0401407480239868,2.254028797149658,0.2938007116317749,0.9035581946372986,0.9035581946372986,0.0,185.8983154296875,169.0,47929.8515625,0.0,4402.29248046875,1.0,280.100830078125,283.24493408203125,292.5953674316406,295.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,35916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687196612358092,1.0,0.0,0.0,3.664618968963623,3.6646432876586914,8.960886361819576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.58740234375,0.0,1548.869384765625,1895.4371337890625,0.0,4029.921630859375,0.9084473848342896,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.892091691493988,0.4806485176086426,0.4350453019142151,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731088280677797,0.6132916808128357,0.5819012522697449,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901465535163879,0.4787717759609222,0.3362226784229278,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8129619359970093,0.3599487543106079,0.3441967666149139,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016162872314453,0.2281026989221573,1.043839693069458,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232112646102905,0.4188756048679352,0.4188756048679352,1.0,1.0,-3.291743040084839,1.037832736968994,2.2539103031158447,0.2920965552330017,0.9026199579238892,0.9026199579238892,0.0,180.9554138183593,157.0,48037.54296875,0.0,4355.08251953125,1.0,280.0580139160156,283.1947631835937,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735133051872252,1.0,0.0,0.0,3.6638145446777344,3.663838624954224,8.95695166036603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9365234375,0.0,1548.6005859375,1895.4371337890625,0.0,4072.08740234375,0.9083539247512816,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043713212013244,0.4777689278125763,0.4322226345539093,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860344529151917,0.6122681498527527,0.5807384252548218,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054751992225648,0.4806714355945587,0.3373372852802276,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243385553359985,0.3594233095645904,0.3434416055679321,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121652960777283,0.2275912314653396,1.0402472019195557,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164667010307312,0.4177961945533752,0.4177961945533752,1.0,1.0,-3.283068418502808,1.0318069458007812,2.251261234283448,0.2880816757678985,0.8977037668228149,0.8977037668228149,0.0,170.82821655273438,145.0,49043.48046875,0.0,4247.24365234375,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851530194282532,1.0,0.0,0.0,3.655734062194824,3.6557581424713135,8.917486979953537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.21826171875,0.0,1541.3209228515625,1895.4371337890625,0.0,4173.35205078125,0.9067025184631348,1.0,0.0,3.0,1.0,0.0
