time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043713212013244,0.4777689278125763,0.4322226345539093,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860344529151917,0.6122681498527527,0.5807384252548218,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054751992225648,0.4806714355945587,0.3373372852802276,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243385553359985,0.3594233095645904,0.3434416055679321,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121652960777283,0.2275912314653396,1.0402472019195557,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164667010307312,0.4177961945533752,0.4177961945533752,1.0,1.0,-3.283068418502808,1.0318069458007812,2.251261234283448,0.2880816757678985,0.8977037668228149,0.8977037668228149,0.0,170.82821655273438,145.0,49043.48046875,0.0,4247.24365234375,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851530194282532,1.0,0.0,0.0,3.655734062194824,3.6557581424713135,8.917486979953537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.21826171875,0.0,1541.3209228515625,1895.4371337890625,0.0,4173.35205078125,0.9067025184631348,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225545525550842,0.476790189743042,0.4303649365901947,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127802729606628,0.578635036945343,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271118640899658,0.4840349555015564,0.3389920592308044,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.838928759098053,0.3598217070102691,0.3430448770523071,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.724730908870697,0.2276580035686493,1.0373923778533936,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093112230300903,0.4167168140411377,0.4167168140411377,1.0,1.0,-3.2761449813842773,1.0264118909835815,2.2497332096099854,0.2843413054943084,0.8978492021560669,0.8978492021560669,0.0,159.60662841796875,133.0,47856.79296875,0.0,4136.81494140625,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736831188201904,1.0,0.0,0.0,3.649731159210205,3.6497550010681152,8.888224556358182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.1787109375,0.0,1533.9276123046875,1895.4371337890625,0.0,4073.575927734375,0.9053242206573486,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225545525550842,0.476790189743042,0.4303649365901947,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127802729606628,0.578635036945343,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271118640899658,0.4840349555015564,0.3389920592308044,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.838928759098053,0.3598217070102691,0.3430448770523071,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.724730908870697,0.2276580035686493,1.0373923778533936,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093112230300903,0.4167168140411377,0.4167168140411377,1.0,1.0,-3.2761449813842773,1.0264118909835815,2.2497332096099854,0.2843413054943084,0.8978492021560669,0.8978492021560669,0.0,159.60662841796875,133.0,47856.79296875,0.0,4136.81494140625,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736831188201904,1.0,0.0,0.0,3.649731159210205,3.6497550010681152,8.888224556358182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.1787109375,0.0,1533.9276123046875,1895.4371337890625,0.0,4073.575927734375,0.9053242206573486,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.940917670726776,0.4771313667297363,0.4301512241363525,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176163554191589,0.5503081679344177,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484731554985046,0.4885880649089813,0.3417431712150574,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533921241760254,0.3611682653427124,0.3437946736812591,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.73658287525177,0.2284529358148574,1.0386309623718262,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009097695350647,0.4160395562648773,0.4160395562648773,1.0,1.0,-3.253983736038208,1.0166974067687988,2.237286329269409,0.2780424058437347,0.9002457857131958,0.9002457857131958,0.0,149.8143768310547,121.0,46480.3203125,0.0,3984.730712890625,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601082801818848,1.0,0.0,0.0,3.650423765182495,3.650447845458984,8.891598781701759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.78173828125,0.0,1533.41064453125,1895.4371337890625,0.0,3953.551025390625,0.9053642749786376,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.940917670726776,0.4771313667297363,0.4301512241363525,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176163554191589,0.5503081679344177,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484731554985046,0.4885880649089813,0.3417431712150574,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533921241760254,0.3611682653427124,0.3437946736812591,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.73658287525177,0.2284529358148574,1.0386309623718262,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009097695350647,0.4160395562648773,0.4160395562648773,1.0,1.0,-3.253983736038208,1.0166974067687988,2.237286329269409,0.2780424058437347,0.9002457857131958,0.9002457857131958,0.0,149.8143768310547,121.0,46480.3203125,0.0,3984.730712890625,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601082801818848,1.0,0.0,0.0,3.650423765182495,3.650447845458984,8.891598781701759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.78173828125,0.0,1533.41064453125,1895.4371337890625,0.0,3953.551025390625,0.9053642749786376,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573829770088196,0.4757163226604461,0.4291677474975586,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251147985458374,0.5238511562347412,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674580097198486,0.4918614327907562,0.3441290259361267,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678085803985596,0.3616990447044372,0.3443230390548706,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483329772949219,0.22881880402565,1.039813995361328,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910817980766296,0.4153622984886169,0.4153622984886169,1.0,1.0,-3.219724655151367,1.0024667978286743,2.2172579765319824,0.2731668055057525,0.8971383571624756,0.8971383571624756,0.0,140.8560333251953,141.0,47193.09375,0.0,3821.60546875,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693405628204346,1.0,0.0,0.0,3.6467325687408447,3.646756649017334,8.873626597960538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.52783203125,0.0,1530.4569091796875,1895.4371337890625,0.0,4035.3974609375,0.9046173095703124,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573829770088196,0.4757163226604461,0.4291677474975586,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251147985458374,0.5238511562347412,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674580097198486,0.4918614327907562,0.3441290259361267,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678085803985596,0.3616990447044372,0.3443230390548706,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483329772949219,0.22881880402565,1.039813995361328,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910817980766296,0.4153622984886169,0.4153622984886169,1.0,1.0,-3.219724655151367,1.0024667978286743,2.2172579765319824,0.2731668055057525,0.8971383571624756,0.8971383571624756,0.0,140.8560333251953,141.0,47193.09375,0.0,3821.60546875,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693405628204346,1.0,0.0,0.0,3.6467325687408447,3.646756649017334,8.873626597960538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.52783203125,0.0,1530.4569091796875,1895.4371337890625,0.0,4035.3974609375,0.9046173095703124,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593636989593506,0.4751979410648346,0.4283826351165771,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292466521263123,0.5198368430137634,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708461165428162,0.4936465620994568,0.3451584577560425,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701261281967163,0.3619903326034546,0.344414621591568,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502344250679016,0.2290248870849609,1.0400707721710205,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904513001441956,0.4150236546993255,0.4150236546993255,1.0,1.0,-3.215565919876098,1.0001065731048584,2.21545934677124,0.27120441198349,0.8982088565826416,0.8982088565826416,0.0,139.53138732910156,141.0,46182.21484375,0.0,3799.309326171875,1.0,280.3012084960937,283.3117980957031,292.4332580566406,295.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,36063.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623721241950988,1.0,0.0,0.0,3.645328521728516,3.645352363586426,8.866794019013469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.64013671875,0.0,1528.44921875,1895.4371337890625,0.0,3973.702880859375,0.9043158888816832,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583181142807008,0.4752082526683807,0.4282364547252655,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.632939338684082,0.5212736129760742,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712849259376526,0.4958693087100982,0.346597820520401,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697141408920288,0.3625849783420563,0.3448795974254608,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499404549598694,0.2294566482305526,1.041670322418213,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918313264846802,0.4148979485034942,0.4148979485034942,1.0,1.0,-3.2213122844696045,1.0018142461776731,2.2194981575012207,0.2714176476001739,0.8990140557289124,0.8990140557289124,0.0,140.16183471679688,161.0,46119.765625,0.0,3820.81494140625,1.0,280.34210205078125,283.3617248535156,292.4262390136719,295.3470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581577777862548,1.0,0.0,0.0,3.646167993545532,3.6461920738220215,8.870879355526995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.32373046875,0.0,1528.845703125,1895.4371337890625,0.0,3936.14697265625,0.9044288396835328,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493921995162964,0.4760790765285492,0.4289187490940094,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382279992103577,0.5357977747917175,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657799601554872,0.5010799169540405,0.350150853395462,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631513714790344,0.364372044801712,0.3465310037136078,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447726726531982,0.2307797372341156,1.0476598739624023,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995436310768127,0.4146465063095093,0.4146465063095093,1.0,1.0,-3.2530288696289062,1.0125409364700315,2.240488052368164,0.2747731804847717,0.9040135145187378,0.9040135145187378,0.0,145.59521484375,181.0,45360.13671875,0.0,3956.177001953125,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462338089942932,1.0,0.0,0.0,3.654341220855713,3.654365301132202,8.910693054531293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.927734375,0.0,1536.209228515625,1895.4371337890625,0.0,3828.970703125,0.9061060547828674,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493921995162964,0.4760790765285492,0.4289187490940094,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382279992103577,0.5357977747917175,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657799601554872,0.5010799169540405,0.350150853395462,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631513714790344,0.364372044801712,0.3465310037136078,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447726726531982,0.2307797372341156,1.0476598739624023,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995436310768127,0.4146465063095093,0.4146465063095093,1.0,1.0,-3.2530288696289062,1.0125409364700315,2.240488052368164,0.2747731804847717,0.9040135145187378,0.9040135145187378,0.0,145.59521484375,181.0,45360.13671875,0.0,3956.177001953125,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462338089942932,1.0,0.0,0.0,3.654341220855713,3.654365301132202,8.910693054531293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.927734375,0.0,1536.209228515625,1895.4371337890625,0.0,3828.970703125,0.9061060547828674,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311167597770692,0.4754095673561096,0.4291403591632843,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384422183036804,0.564114511013031,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516360759735109,0.5051069259643555,0.3534965515136719,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500319123268127,0.3654232621192932,0.3481468260288238,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342827916145325,0.2316111177206039,1.0539785623550415,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119558215141296,0.4143950641155243,0.4143950641155243,1.0,1.0,-3.300900220870972,1.0289982557296753,2.271902084350586,0.2804834842681885,0.9044876098632812,0.9044876098632812,0.0,155.97447204589844,199.0,46955.18359375,0.0,4182.64208984375,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605321288108826,1.0,0.0,0.0,3.661314010620117,3.6613380908966064,8.944729756876768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.94091796875,0.0,1544.496826171875,1895.4371337890625,0.0,3957.327880859375,0.9076882600784302,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311167597770692,0.4754095673561096,0.4291403591632843,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384422183036804,0.564114511013031,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516360759735109,0.5051069259643555,0.3534965515136719,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500319123268127,0.3654232621192932,0.3481468260288238,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342827916145325,0.2316111177206039,1.0539785623550415,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119558215141296,0.4143950641155243,0.4143950641155243,1.0,1.0,-3.300900220870972,1.0289982557296753,2.271902084350586,0.2804834842681885,0.9044876098632812,0.9044876098632812,0.0,155.97447204589844,199.0,46955.18359375,0.0,4182.64208984375,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605321288108826,1.0,0.0,0.0,3.661314010620117,3.6613380908966064,8.944729756876768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.94091796875,0.0,1544.496826171875,1895.4371337890625,0.0,3957.327880859375,0.9076882600784302,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073134660720824,0.4733743369579315,0.4279881715774536,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330496668815613,0.6005700826644897,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308595061302184,0.5079498887062073,0.3559632301330566,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332446813583374,0.365458071231842,0.348844826221466,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202388048171997,0.2315607517957687,1.0568585395812988,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262624263763428,0.41287761926651,0.41287761926651,1.0,1.0,-3.35072922706604,1.0426989793777466,2.308030128479004,0.2833113968372345,0.902883768081665,0.902883768081665,0.0,169.98619079589844,217.0,48582.16015625,0.0,4451.02001953125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977713942527771,1.0,0.0,0.0,3.6628267765045166,3.662850856781006,8.952123380367993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.8486328125,0.0,1547.2657470703125,1895.4371337890625,0.0,4108.82080078125,0.9081191420555116,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073134660720824,0.4733743369579315,0.4279881715774536,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330496668815613,0.6005700826644897,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308595061302184,0.5079498887062073,0.3559632301330566,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332446813583374,0.365458071231842,0.348844826221466,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202388048171997,0.2315607517957687,1.0568585395812988,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262624263763428,0.41287761926651,0.41287761926651,1.0,1.0,-3.35072922706604,1.0426989793777466,2.308030128479004,0.2833113968372345,0.902883768081665,0.902883768081665,0.0,169.98619079589844,217.0,48582.16015625,0.0,4451.02001953125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977713942527771,1.0,0.0,0.0,3.6628267765045166,3.662850856781006,8.952123380367993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.8486328125,0.0,1547.2657470703125,1895.4371337890625,0.0,4108.82080078125,0.9081191420555116,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739107847213745,0.4704518616199493,0.4264381527900696,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681146144866944,0.6272474527359009,0.5963337421417236,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.897141695022583,0.5099474191665649,0.3581576943397522,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059957027435303,0.3646541833877563,0.3491838276386261,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949833631515503,0.2307073771953582,1.0581705570220947,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380256414413452,0.4113601744174957,0.4113601744174957,1.0,1.0,-3.348430156707764,1.0376598834991455,2.310770034790039,0.2792989611625671,0.8987083435058594,0.8987083435058594,0.0,192.7136688232422,235.0,49680.49609375,0.0,4629.31787109375,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924976825714112,1.0,0.0,0.0,3.6569128036499023,3.656936883926392,8.923238397073874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0263671875,0.0,1542.212890625,1895.4371337890625,0.0,4236.37548828125,0.906928777694702,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739107847213745,0.4704518616199493,0.4264381527900696,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681146144866944,0.6272474527359009,0.5963337421417236,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.897141695022583,0.5099474191665649,0.3581576943397522,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059957027435303,0.3646541833877563,0.3491838276386261,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949833631515503,0.2307073771953582,1.0581705570220947,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380256414413452,0.4113601744174957,0.4113601744174957,1.0,1.0,-3.348430156707764,1.0376598834991455,2.310770034790039,0.2792989611625671,0.8987083435058594,0.8987083435058594,0.0,192.7136688232422,235.0,49680.49609375,0.0,4629.31787109375,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924976825714112,1.0,0.0,0.0,3.6569128036499023,3.656936883926392,8.923238397073874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0263671875,0.0,1542.212890625,1895.4371337890625,0.0,4236.37548828125,0.906928777694702,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612073063850403,0.469534695148468,0.4256657361984253,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533205032348632,0.6258949041366577,0.5949140191078186,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.885218620300293,0.5113809704780579,0.3592328131198883,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945219278335571,0.3644708096981048,0.3492411375045776,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846611499786377,0.2303914576768875,1.058168649673462,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434009075164795,0.4106014370918274,0.4106014370918274,1.0,1.0,-3.347071647644043,1.0350805521011353,2.311990976333618,0.2769966423511505,0.8993350863456726,0.8993350863456726,0.0,203.1462554931641,235.0,48678.03125,0.0,4710.23291015625,1.0,280.0014953613281,283.1680603027344,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866202473640442,1.0,0.0,0.0,3.654216766357422,3.654240846633911,8.91008596681786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.955078125,0.0,1538.8358154296875,1895.4371337890625,0.0,4185.998046875,0.9063454866409302,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514230847358704,0.4691967070102691,0.4255222082138061,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408608078956604,0.6254891157150269,0.5945234894752502,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760690093040466,0.513313353061676,0.3607121109962463,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854517698287964,0.3646580576896667,0.3496447205543518,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.676522433757782,0.2303417772054672,1.059195637702942,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487942934036255,0.4100183546543121,0.4100183546543121,1.0,1.0,-3.3499205112457275,1.0344465970993042,2.315474033355713,0.2756363749504089,0.8995665311813354,0.8995665311813354,0.0,212.605697631836,253.0,48560.33984375,0.0,4796.77587890625,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983000636100769,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906192761060083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.123046875,0.0,1537.52783203125,1895.4371337890625,0.0,4154.75146484375,0.9061031341552734,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362463116645813,0.4693903923034668,0.4260934591293335,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205209016799928,0.6262627243995667,0.5954577922821045,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620545268058777,0.5179938077926636,0.3642721176147461,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712276577949524,0.365733802318573,0.351117193698883,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638889908790588,0.2308006137609481,1.0636265277862549,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.659794807434082,0.4088521599769592,0.4088521599769592,1.0,1.0,-3.3631014823913574,1.035860300064087,2.3272411823272705,0.2740366458892822,0.9031338691711426,0.9031338691711426,0.0,230.3349609375,256.0,47538.35546875,0.0,4985.4619140625,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712142944335938,1.0,0.0,0.0,3.657387018203736,3.6574110984802246,8.925552492655697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61328125,0.0,1540.478515625,1895.4371337890625,0.0,4051.89697265625,0.9068630933761596,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362463116645813,0.4693903923034668,0.4260934591293335,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205209016799928,0.6262627243995667,0.5954577922821045,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620545268058777,0.5179938077926636,0.3642721176147461,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712276577949524,0.365733802318573,0.351117193698883,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638889908790588,0.2308006137609481,1.0636265277862549,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.659794807434082,0.4088521599769592,0.4088521599769592,1.0,1.0,-3.3631014823913574,1.035860300064087,2.3272411823272705,0.2740366458892822,0.9031338691711426,0.9031338691711426,0.0,230.3349609375,256.0,47538.35546875,0.0,4985.4619140625,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712142944335938,1.0,0.0,0.0,3.657387018203736,3.6574110984802246,8.925552492655697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61328125,0.0,1540.478515625,1895.4371337890625,0.0,4051.89697265625,0.9068630933761596,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272629976272583,0.4680341780185699,0.4258106648921966,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091304540634156,0.626061737537384,0.5961573719978333,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854801595211029,0.5214331746101379,0.3673057556152344,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632904648780823,0.3661002814769745,0.3521999716758728,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.656890869140625,0.230874553322792,1.0669522285461426,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665576100349426,0.4076859652996063,0.4076859652996063,1.0,1.0,-3.372570276260376,1.0359153747558594,2.3366549015045166,0.2722702622413635,0.901742696762085,0.901742696762085,0.0,241.8073883056641,259.0,48733.48046875,0.0,5111.47607421875,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830899238586426,1.0,0.0,0.0,3.658690690994263,3.658715009689331,8.931917818699731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8271484375,0.0,1542.7388916015625,1895.4371337890625,0.0,4155.5244140625,0.9072027206420898,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272629976272583,0.4680341780185699,0.4258106648921966,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091304540634156,0.626061737537384,0.5961573719978333,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854801595211029,0.5214331746101379,0.3673057556152344,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632904648780823,0.3661002814769745,0.3521999716758728,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.656890869140625,0.230874553322792,1.0669522285461426,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665576100349426,0.4076859652996063,0.4076859652996063,1.0,1.0,-3.372570276260376,1.0359153747558594,2.3366549015045166,0.2722702622413635,0.901742696762085,0.901742696762085,0.0,241.8073883056641,259.0,48733.48046875,0.0,5111.47607421875,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830899238586426,1.0,0.0,0.0,3.658690690994263,3.658715009689331,8.931917818699731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8271484375,0.0,1542.7388916015625,1895.4371337890625,0.0,4155.5244140625,0.9072027206420898,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196420073509216,0.4653168320655823,0.4239414632320404,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005615711212158,0.6244102716445923,0.5952382683753967,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492967486381531,0.5236705541610718,0.3692693710327148,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569247484207153,0.3654586672782898,0.3521431982517242,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.651199460029602,0.2302028834819793,1.066331386566162,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706506609916687,0.4066667258739471,0.4066667258739471,1.0,1.0,-3.370774030685425,1.0323976278305054,2.338376522064209,0.2693851888179779,0.8977000713348389,0.8977000713348389,0.0,250.4463806152344,247.0,49819.31640625,0.0,5176.439453125,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963881373405457,1.0,0.0,0.0,3.652542114257813,3.6525661945343018,8.901922115001071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6591796875,0.0,1537.3619384765625,1895.4371337890625,0.0,4269.466796875,0.905955970287323,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196420073509216,0.4653168320655823,0.4239414632320404,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005615711212158,0.6244102716445923,0.5952382683753967,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492967486381531,0.5236705541610718,0.3692693710327148,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569247484207153,0.3654586672782898,0.3521431982517242,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.651199460029602,0.2302028834819793,1.066331386566162,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706506609916687,0.4066667258739471,0.4066667258739471,1.0,1.0,-3.370774030685425,1.0323976278305054,2.338376522064209,0.2693851888179779,0.8977000713348389,0.8977000713348389,0.0,250.4463806152344,247.0,49819.31640625,0.0,5176.439453125,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963881373405457,1.0,0.0,0.0,3.652542114257813,3.6525661945343018,8.901922115001071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6591796875,0.0,1537.3619384765625,1895.4371337890625,0.0,4269.466796875,0.905955970287323,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195584416389465,0.4642341732978821,0.4223963022232055,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011504650115968,0.6241073608398438,0.5943910479545593,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517716526985168,0.5272866487503052,0.3713786005973816,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708031654358,0.3655816316604614,0.3518916070461273,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514734625816345,0.2299944162368774,1.064132571220398,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692049503326416,0.4056475162506103,0.4056475162506103,1.0,1.0,-3.3674778938293457,1.0283764600753784,2.339101552963257,0.2661265730857849,0.8986291885375977,0.8986291885375977,0.0,249.13140869140625,235.0,48639.2578125,0.0,5154.49658203125,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865869879722596,1.0,0.0,0.0,3.649174213409424,3.649198055267334,8.885511988410144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.29052734375,0.0,1532.783203125,1895.4371337890625,0.0,4185.7119140625,0.9051523208618164,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195584416389465,0.4642341732978821,0.4223963022232055,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011504650115968,0.6241073608398438,0.5943910479545593,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517716526985168,0.5272866487503052,0.3713786005973816,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708031654358,0.3655816316604614,0.3518916070461273,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514734625816345,0.2299944162368774,1.064132571220398,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692049503326416,0.4056475162506103,0.4056475162506103,1.0,1.0,-3.3674778938293457,1.0283764600753784,2.339101552963257,0.2661265730857849,0.8986291885375977,0.8986291885375977,0.0,249.13140869140625,235.0,48639.2578125,0.0,5154.49658203125,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865869879722596,1.0,0.0,0.0,3.649174213409424,3.649198055267334,8.885511988410144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.29052734375,0.0,1532.783203125,1895.4371337890625,0.0,4185.7119140625,0.9051523208618164,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.821869969367981,0.4643051922321319,0.4221358001232147,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042017459869384,0.6245962977409363,0.5944985747337341,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.855478823184967,0.5296514630317688,0.372775673866272,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600948810577393,0.3660770654678345,0.3520768284797668,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535448431968689,0.2302270531654358,1.063997507095337,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676603555679321,0.4051378965377807,0.4051378965377807,1.0,1.0,-3.3690295219421387,1.027484893798828,2.3415446281433105,0.264908879995346,0.9006567597389221,0.9006567597389221,0.0,245.86183166503903,235.0,47632.87890625,0.0,5132.91455078125,1.0,280.2987670898437,283.39971923828125,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35963.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97829407453537,1.0,0.0,0.0,3.650074005126953,3.6500978469848633,8.889894616004312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.8076171875,0.0,1532.9794921875,1895.4371337890625,0.0,4113.876953125,0.9053163528442384,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253511190414429,0.4646322727203369,0.4222007095813751,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088228940963744,0.6253901124000549,0.5949729084968567,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604826927185059,0.5322654843330383,0.3744051456451416,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637779116630554,0.3668009042739868,0.3525023460388183,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566627621650696,0.2306579798460006,1.0647249221801758,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658649444580078,0.4047471582889557,0.4047471582889557,1.0,1.0,-3.373020648956299,1.0277570486068726,2.345263719558716,0.2643208801746368,0.9021708965301514,0.9021708965301514,0.0,241.4859313964844,223.0,47535.73046875,0.0,5110.4501953125,1.0,280.3418884277344,283.4488830566406,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744340777397156,1.0,0.0,0.0,3.6532161235809326,3.653240203857422,8.905207096177037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.37841796875,0.0,1535.8165283203125,1895.4371337890625,0.0,4080.15625,0.9059281945228576,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323459625244141,0.4635394215583801,0.4213743805885315,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189411997795104,0.6253857612609863,0.5951007604598999,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709121346473694,0.5360094308853149,0.3770541250705719,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715717554092407,0.3673432767391205,0.3529370427131653,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633695960044861,0.2309858202934265,1.065310835838318,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614043712615967,0.4039657115936279,0.4039657115936279,1.0,1.0,-3.376607656478882,1.026785373687744,2.3498222827911377,0.2628600299358368,0.9007015228271484,0.9007015228271484,0.0,232.19129943847656,211.0,48674.3046875,0.0,5046.0458984375,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857774376869202,1.0,0.0,0.0,3.654410362243652,3.6544344425201416,8.911030136005138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03125,0.0,1537.9854736328125,1895.4371337890625,0.0,4178.73779296875,0.9062466025352478,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323459625244141,0.4635394215583801,0.4213743805885315,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189411997795104,0.6253857612609863,0.5951007604598999,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709121346473694,0.5360094308853149,0.3770541250705719,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715717554092407,0.3673432767391205,0.3529370427131653,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633695960044861,0.2309858202934265,1.065310835838318,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614043712615967,0.4039657115936279,0.4039657115936279,1.0,1.0,-3.376607656478882,1.026785373687744,2.3498222827911377,0.2628600299358368,0.9007015228271484,0.9007015228271484,0.0,232.19129943847656,211.0,48674.3046875,0.0,5046.0458984375,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857774376869202,1.0,0.0,0.0,3.654410362243652,3.6544344425201416,8.911030136005138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03125,0.0,1537.9854736328125,1895.4371337890625,0.0,4178.73779296875,0.9062466025352478,1.0,0.0,3.0,1.0,0.0
