time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386420011520386,0.4611031115055084,0.4190874993801117,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286311864852904,0.623823881149292,0.593582808971405,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809717893600464,0.5385458469390869,0.378707081079483,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940072059631,0.3668816685676574,0.3523480892181396,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696195602416992,0.2305760979652404,1.0625321865081787,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556229591369629,0.4031842648983001,0.4031842648983001,1.0,1.0,-3.3699796199798584,1.0222498178482056,2.347729682922364,0.2600361108779907,0.8965447545051575,0.8965447545051575,0.0,222.8473052978516,199.0,49712.8984375,0.0,4947.01904296875,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985962510108948,1.0,0.0,0.0,3.647959709167481,3.6479837894439697,8.879599135980243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69873046875,0.0,1532.3250732421875,1895.4371337890625,0.0,4288.15478515625,0.9049363732337952,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386420011520386,0.4611031115055084,0.4190874993801117,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286311864852904,0.623823881149292,0.593582808971405,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809717893600464,0.5385458469390869,0.378707081079483,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940072059631,0.3668816685676574,0.3523480892181396,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696195602416992,0.2305760979652404,1.0625321865081787,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556229591369629,0.4031842648983001,0.4031842648983001,1.0,1.0,-3.3699796199798584,1.0222498178482056,2.347729682922364,0.2600361108779907,0.8965447545051575,0.8965447545051575,0.0,222.8473052978516,199.0,49712.8984375,0.0,4947.01904296875,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985962510108948,1.0,0.0,0.0,3.647959709167481,3.6479837894439697,8.879599135980243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69873046875,0.0,1532.3250732421875,1895.4371337890625,0.0,4288.15478515625,0.9049363732337952,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475997447967529,0.460264652967453,0.4174142777919769,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414644837379456,0.6235599517822266,0.5924065709114075,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940049409866333,0.5424862504005432,0.3807577192783355,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671759963035583,0.3518845438957214,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778911352157593,0.2306146919727325,1.0596778392791748,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492288112640381,0.402352899312973,0.402352899312973,1.0,1.0,-3.3650152683258057,1.018176794052124,2.3468384742736816,0.2570177912712097,0.8973518013954163,0.8973518013954163,0.0,211.8661193847656,187.0,48517.73828125,0.0,4840.451171875,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988349974155426,1.0,0.0,0.0,3.644179105758667,3.644203186035156,8.861204037202697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19287109375,0.0,1527.3157958984375,1895.4371337890625,0.0,4200.87158203125,0.904042661190033,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475997447967529,0.460264652967453,0.4174142777919769,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414644837379456,0.6235599517822266,0.5924065709114075,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940049409866333,0.5424862504005432,0.3807577192783355,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671759963035583,0.3518845438957214,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778911352157593,0.2306146919727325,1.0596778392791748,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492288112640381,0.402352899312973,0.402352899312973,1.0,1.0,-3.3650152683258057,1.018176794052124,2.3468384742736816,0.2570177912712097,0.8973518013954163,0.8973518013954163,0.0,211.8661193847656,187.0,48517.73828125,0.0,4840.451171875,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988349974155426,1.0,0.0,0.0,3.644179105758667,3.644203186035156,8.861204037202697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19287109375,0.0,1527.3157958984375,1895.4371337890625,0.0,4200.87158203125,0.904042661190033,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610875010490417,0.4608456492424011,0.4172073602676391,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.95881187915802,0.6248318552970886,0.5927920341491699,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121801853179932,0.5477674007415771,0.3838521242141723,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023940920829773,0.3685277700424194,0.3524320721626282,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899611353874207,0.2314763665199279,1.060276985168457,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432304978370667,0.4015215337276459,0.4015215337276459,1.0,1.0,-3.370321035385132,1.0176687240600586,2.352652311325073,0.255321204662323,0.9007847905158995,0.9007847905158995,0.0,199.1983184814453,175.0,47414.01171875,0.0,4753.86279296875,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758617877960204,1.0,0.0,0.0,3.647825002670288,3.647849082946777,8.878943731360778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.1796875,0.0,1529.8978271484375,1895.4371337890625,0.0,4092.6494140625,0.9047294855117798,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610875010490417,0.4608456492424011,0.4172073602676391,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.95881187915802,0.6248318552970886,0.5927920341491699,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121801853179932,0.5477674007415771,0.3838521242141723,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023940920829773,0.3685277700424194,0.3524320721626282,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899611353874207,0.2314763665199279,1.060276985168457,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432304978370667,0.4015215337276459,0.4015215337276459,1.0,1.0,-3.370321035385132,1.0176687240600586,2.352652311325073,0.255321204662323,0.9007847905158995,0.9007847905158995,0.0,199.1983184814453,175.0,47414.01171875,0.0,4753.86279296875,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758617877960204,1.0,0.0,0.0,3.647825002670288,3.647849082946777,8.878943731360778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.1796875,0.0,1529.8978271484375,1895.4371337890625,0.0,4092.6494140625,0.9047294855117798,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686230182647705,0.4606542587280273,0.4171208441257477,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676626920700072,0.6250952482223511,0.5930864810943604,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229082465171814,0.5500002503395081,0.3854321539402008,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098897933959961,0.369025707244873,0.3528189063072204,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966885924339294,0.2318409532308578,1.061185002326965,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403661370277405,0.4011058509349823,0.4011058509349823,1.0,1.0,-3.3740346431732178,1.01777184009552,2.356262922286988,0.2547219693660736,0.8998048305511475,0.8998048305511475,0.0,192.92872619628903,175.0,48425.1015625,0.0,4714.43505859375,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826567769050598,1.0,0.0,0.0,3.6491754055023193,3.6491992473602295,8.88551767275203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.7841796875,0.0,1531.801025390625,1895.4371337890625,0.0,4151.7744140625,0.9050174355506896,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753342628479004,0.4599189162254333,0.4164313077926636,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751572012901306,0.6247944831848145,0.5927877426147461,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328554272651672,0.5517482161521912,0.3865991532802582,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163569569587708,0.3691699206829071,0.3528633117675781,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027491927146912,0.2319593280553817,1.061106562614441,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.9309387207031,1.0,0.6373419761657715,0.4007079303264618,0.4007079303264618,1.0,1.0,-3.374215841293335,1.0166925191879272,2.3575234413146973,0.253740906715393,0.8992213606834412,0.8992213606834412,0.0,187.26161193847656,163.0,48553.6953125,0.0,4668.3955078125,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870522618293762,1.0,0.0,0.0,3.648604393005371,3.648628473281861,8.882738029569737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.45068359375,0.0,1531.6064453125,1895.4371337890625,0.0,4189.716796875,0.9049557447433472,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913945555686951,0.4597555100917816,0.4154485464096069,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990721583366394,0.6252694129943848,0.5924025774002075,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.955029845237732,0.5564490556716919,0.3892237842082977,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308010101318359,0.370095431804657,0.3530413508415222,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162309288978577,0.2325862050056457,1.060988426208496,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312099695205688,0.3999120593070984,0.3999120593070984,1.0,1.0,-3.3757898807525635,1.0149743556976318,2.360815525054932,0.2516572177410126,0.9024706482887268,0.9024706482887268,0.0,175.41619873046875,166.0,47461.86328125,0.0,4576.02734375,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978371262550354,1.0,0.0,0.0,3.653398275375366,3.653422355651856,8.906095558813831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.18310546875,0.0,1535.8426513671875,1895.4371337890625,0.0,4114.54931640625,0.9059486389160156,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913945555686951,0.4597555100917816,0.4154485464096069,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990721583366394,0.6252694129943848,0.5924025774002075,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.955029845237732,0.5564490556716919,0.3892237842082977,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308010101318359,0.370095431804657,0.3530413508415222,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162309288978577,0.2325862050056457,1.060988426208496,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312099695205688,0.3999120593070984,0.3999120593070984,1.0,1.0,-3.3757898807525635,1.0149743556976318,2.360815525054932,0.2516572177410126,0.9024706482887268,0.9024706482887268,0.0,175.41619873046875,166.0,47461.86328125,0.0,4576.02734375,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978371262550354,1.0,0.0,0.0,3.653398275375366,3.653422355651856,8.906095558813831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.18310546875,0.0,1535.8426513671875,1895.4371337890625,0.0,4114.54931640625,0.9059486389160156,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989540338516235,0.4586009383201599,0.4146499633789062,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.997320592403412,0.6248536109924316,0.5922370553016663,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662547707557678,0.5602632164955139,0.3920091986656189,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380380272865295,0.3705106377601623,0.3534921109676361,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225552201271057,0.2329024821519851,1.062289118766785,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293880939483643,0.3991162180900574,0.3991162180900574,1.0,1.0,-3.380094051361084,1.0141841173171997,2.3659098148345947,0.2500852942466736,0.9008716940879822,0.9008716940879822,0.0,170.3916778564453,169.0,48605.2265625,0.0,4548.5029296875,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893029928207396,1.0,0.0,0.0,3.654851675033569,3.6548757553100586,8.913182796277397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.49462890625,0.0,1538.42529296875,1895.4371337890625,0.0,4209.0498046875,0.9063388109207152,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989540338516235,0.4586009383201599,0.4146499633789062,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.997320592403412,0.6248536109924316,0.5922370553016663,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662547707557678,0.5602632164955139,0.3920091986656189,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380380272865295,0.3705106377601623,0.3534921109676361,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225552201271057,0.2329024821519851,1.062289118766785,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293880939483643,0.3991162180900574,0.3991162180900574,1.0,1.0,-3.380094051361084,1.0141841173171997,2.3659098148345947,0.2500852942466736,0.9008716940879822,0.9008716940879822,0.0,170.3916778564453,169.0,48605.2265625,0.0,4548.5029296875,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893029928207396,1.0,0.0,0.0,3.654851675033569,3.6548757553100586,8.913182796277397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.49462890625,0.0,1538.42529296875,1895.4371337890625,0.0,4209.0498046875,0.9063388109207152,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897512674331665,0.4562002420425415,0.4127250909805298,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.996731698513031,0.6230321526527405,0.590809166431427,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678812623023988,0.5629148483276367,0.3940027952194214,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378013968467712,0.3699691891670227,0.3531798422336578,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223014831542969,0.2324642986059188,1.0611122846603394,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289162039756775,0.3983125388622284,0.3983125388622284,1.0,1.0,-3.376676559448242,1.0106979608535769,2.365978479385376,0.2475355714559555,0.8966372609138489,0.8966372609138489,0.0,170.2530059814453,172.0,49673.109375,0.0,4536.39453125,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648398160934448,3.6484222412109375,8.881733606358466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.458984375,0.0,1532.812255859375,1895.4371337890625,0.0,4300.0,0.9050337672233582,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897512674331665,0.4562002420425415,0.4127250909805298,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.996731698513031,0.6230321526527405,0.590809166431427,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678812623023988,0.5629148483276367,0.3940027952194214,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378013968467712,0.3699691891670227,0.3531798422336578,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223014831542969,0.2324642986059188,1.0611122846603394,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289162039756775,0.3983125388622284,0.3983125388622284,1.0,1.0,-3.376676559448242,1.0106979608535769,2.365978479385376,0.2475355714559555,0.8966372609138489,0.8966372609138489,0.0,170.2530059814453,172.0,49673.109375,0.0,4536.39453125,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648398160934448,3.6484222412109375,8.881733606358466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.458984375,0.0,1532.812255859375,1895.4371337890625,0.0,4300.0,0.9050337672233582,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.895212709903717,0.4553532302379608,0.4114933013916015,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952413439750672,0.622533917427063,0.5898711085319519,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.968461275100708,0.567010760307312,0.3964906930923462,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365662097930908,0.3701802492141723,0.3530988097190857,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210903167724609,0.2324365228414535,1.0601788759231567,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293251514434814,0.3975088596343994,0.3975088596343994,1.0,1.0,-3.3758249282836914,1.008111834526062,2.367713212966919,0.245040476322174,0.897413969039917,0.897413969039917,0.0,171.0726318359375,175.0,48515.0,0.0,4540.45166015625,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908282160758972,1.0,0.0,0.0,3.6445446014404297,3.644568681716919,8.862981530910474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92529296875,0.0,1527.734130859375,1895.4371337890625,0.0,4222.1123046875,0.9041255712509156,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.895212709903717,0.4553532302379608,0.4114933013916015,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952413439750672,0.622533917427063,0.5898711085319519,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.968461275100708,0.567010760307312,0.3964906930923462,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365662097930908,0.3701802492141723,0.3530988097190857,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210903167724609,0.2324365228414535,1.0601788759231567,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293251514434814,0.3975088596343994,0.3975088596343994,1.0,1.0,-3.3758249282836914,1.008111834526062,2.367713212966919,0.245040476322174,0.897413969039917,0.897413969039917,0.0,171.0726318359375,175.0,48515.0,0.0,4540.45166015625,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908282160758972,1.0,0.0,0.0,3.6445446014404297,3.644568681716919,8.862981530910474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92529296875,0.0,1527.734130859375,1895.4371337890625,0.0,4222.1123046875,0.9041255712509156,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949409127235413,0.4554979205131531,0.4114424884319305,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951107501983644,0.622900128364563,0.5900092720985413,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695464372634888,0.569609522819519,0.3981503248214721,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.836627185344696,0.3706980645656585,0.3534497320652008,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210952043533325,0.23272804915905,1.0610082149505615,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.629988968372345,0.3971070349216461,0.3971070349216461,1.0,1.0,-3.379339694976806,1.0081746578216553,2.371165037155152,0.2442871779203415,0.8993873596191406,0.8993873596191406,0.0,171.37350463867188,175.0,47527.2109375,0.0,4554.24462890625,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823439717292786,1.0,0.0,0.0,3.645217180252075,3.645241260528565,8.866252869665914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.66162109375,0.0,1527.6737060546875,1895.4371337890625,0.0,4149.06494140625,0.904238760471344,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952074646949768,0.4558749794960022,0.4117299914360046,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.995374858379364,0.623555064201355,0.5905386209487915,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711129069328308,0.57244473695755,0.4000696539878845,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371288776397705,0.371428906917572,0.3540672361850738,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215149402618408,0.2331976443529129,1.062799334526062,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309714317321777,0.3967499136924743,0.3967499136924743,1.0,1.0,-3.3855230808258057,1.0092726945877075,2.3762502670288086,0.2439834773540496,0.900863230228424,0.900863230228424,0.0,171.6134490966797,178.0,47450.35546875,0.0,4576.16552734375,1.0,280.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783247709274292,1.0,0.0,0.0,3.648163557052612,3.6481876373291016,8.880592190507741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.34912109375,0.0,1530.2763671875,1895.4371337890625,0.0,4114.14453125,0.9048057198524476,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922849893569946,0.4548813104629516,0.4114114940166473,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933080077171326,0.6232587099075317,0.5908375978469849,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708768129348756,0.576492428779602,0.4032807648181915,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.835474967956543,0.371940404176712,0.3549279272556305,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201405763626099,0.2335453480482101,1.0656545162200928,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331851482391357,0.3960357010364532,0.3960357010364532,1.0,1.0,-3.393843650817871,1.0100677013397217,2.3837759494781494,0.2431360483169555,0.8993661999702454,0.8993661999702454,0.0,173.7059326171875,181.0,48635.69921875,0.0,4620.4052734375,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895787239074708,1.0,0.0,0.0,3.6490347385406494,3.649058818817138,8.884833846423135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7900390625,0.0,1532.061767578125,1895.4371337890625,0.0,4211.4130859375,0.9050503969192504,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922849893569946,0.4548813104629516,0.4114114940166473,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933080077171326,0.6232587099075317,0.5908375978469849,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708768129348756,0.576492428779602,0.4032807648181915,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.835474967956543,0.371940404176712,0.3549279272556305,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201405763626099,0.2335453480482101,1.0656545162200928,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331851482391357,0.3960357010364532,0.3960357010364532,1.0,1.0,-3.393843650817871,1.0100677013397217,2.3837759494781494,0.2431360483169555,0.8993661999702454,0.8993661999702454,0.0,173.7059326171875,181.0,48635.69921875,0.0,4620.4052734375,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895787239074708,1.0,0.0,0.0,3.6490347385406494,3.649058818817138,8.884833846423135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7900390625,0.0,1532.061767578125,1895.4371337890625,0.0,4211.4130859375,0.9050503969192504,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882708549499512,0.4546126425266266,0.4108821153640747,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902082085609436,0.6234579682350159,0.5907639861106873,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695436358451844,0.5812708735466003,0.4063682854175567,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328306078910828,0.3727135956287384,0.3555309772491455,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178273797035217,0.2340048849582672,1.067493557929993,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353987455368042,0.3953214883804321,0.3953214883804321,1.0,1.0,-3.399759531021118,1.0100423097610474,2.389717102050781,0.2417196482419967,0.9027178883552552,0.9027178883552552,0.0,176.33270263671875,184.0,47583.35546875,0.0,4661.45654296875,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809517860412598,1.0,0.0,0.0,3.6540606021881104,3.6540846824646,8.909324833439314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90185546875,0.0,1536.5318603515625,1895.4371337890625,0.0,4136.9912109375,0.906092882156372,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882708549499512,0.4546126425266266,0.4108821153640747,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902082085609436,0.6234579682350159,0.5907639861106873,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695436358451844,0.5812708735466003,0.4063682854175567,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328306078910828,0.3727135956287384,0.3555309772491455,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178273797035217,0.2340048849582672,1.067493557929993,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353987455368042,0.3953214883804321,0.3953214883804321,1.0,1.0,-3.399759531021118,1.0100423097610474,2.389717102050781,0.2417196482419967,0.9027178883552552,0.9027178883552552,0.0,176.33270263671875,184.0,47583.35546875,0.0,4661.45654296875,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809517860412598,1.0,0.0,0.0,3.6540606021881104,3.6540846824646,8.909324833439314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90185546875,0.0,1536.5318603515625,1895.4371337890625,0.0,4136.9912109375,0.906092882156372,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837845921516418,0.4533570408821106,0.4102838039398193,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865704774856568,0.622760534286499,0.5906461477279663,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676695466041564,0.5851086974143982,0.4094107449054718,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298225998878479,0.3729623556137085,0.3561397492885589,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151694893836975,0.2341383546590805,1.0694684982299805,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377579569816589,0.3944272994995117,0.3944272994995117,1.0,1.0,-3.4056763648986816,1.0094903707504272,2.396186113357544,0.2400173842906952,0.9012412428855896,0.9012412428855896,0.0,179.33831787109375,187.0,48748.7421875,0.0,4705.77197265625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919793605804444,1.0,0.0,0.0,3.6558797359466553,3.655903816223145,8.918197522689297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.50244140625,0.0,1539.497802734375,1895.4371337890625,0.0,4231.95166015625,0.9065622687339784,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837845921516418,0.4533570408821106,0.4102838039398193,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865704774856568,0.622760534286499,0.5906461477279663,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676695466041564,0.5851086974143982,0.4094107449054718,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298225998878479,0.3729623556137085,0.3561397492885589,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151694893836975,0.2341383546590805,1.0694684982299805,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377579569816589,0.3944272994995117,0.3944272994995117,1.0,1.0,-3.4056763648986816,1.0094903707504272,2.396186113357544,0.2400173842906952,0.9012412428855896,0.9012412428855896,0.0,179.33831787109375,187.0,48748.7421875,0.0,4705.77197265625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919793605804444,1.0,0.0,0.0,3.6558797359466553,3.655903816223145,8.918197522689297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.50244140625,0.0,1539.497802734375,1895.4371337890625,0.0,4231.95166015625,0.9065622687339784,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764052987098694,0.4508962035179138,0.4084568321704864,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.980146825313568,0.6206812262535095,0.5891398191452026,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627902507781982,0.587775707244873,0.4115377068519592,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244288563728333,0.3722726106643677,0.3558515012264251,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101171016693115,0.2335391491651535,1.0683412551879885,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395099759101868,0.3935331106185913,0.3935331106185913,1.0,1.0,-3.4025321006774902,1.0058162212371826,2.3967156410217285,0.2371746450662613,0.8971236944198608,0.8971236944198608,0.0,183.4781646728516,190.0,49824.98828125,0.0,4729.83349609375,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649872541427612,3.6498963832855225,8.888912930160586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.89501953125,0.0,1534.36181640625,1895.4371337890625,0.0,4300.0,0.9053551554679872,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764052987098694,0.4508962035179138,0.4084568321704864,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.980146825313568,0.6206812262535095,0.5891398191452026,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627902507781982,0.587775707244873,0.4115377068519592,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244288563728333,0.3722726106643677,0.3558515012264251,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101171016693115,0.2335391491651535,1.0683412551879885,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395099759101868,0.3935331106185913,0.3935331106185913,1.0,1.0,-3.4025321006774902,1.0058162212371826,2.3967156410217285,0.2371746450662613,0.8971236944198608,0.8971236944198608,0.0,183.4781646728516,190.0,49824.98828125,0.0,4729.83349609375,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649872541427612,3.6498963832855225,8.888912930160586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.89501953125,0.0,1534.36181640625,1895.4371337890625,0.0,4300.0,0.9053551554679872,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730378746986389,0.4501715004444122,0.4075582325458526,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770171642303468,0.6200293302536011,0.5883052349090576,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606045484542848,0.5896043181419373,0.4126105606555938,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219054341316223,0.3721348345279693,0.3556188642978668,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076031565666199,0.2333306670188903,1.0672613382339478,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.88104248046875,1.0,0.640211820602417,0.3930860161781311,0.3930860161781311,1.0,1.0,-3.4001526832580566,1.0037108659744265,2.39644193649292,0.2355329692363739,0.8977644443511963,0.8977644443511963,0.0,185.3707275390625,190.0,48799.87890625,0.0,4737.7373046875,1.0,280.0013427734375,283.1821594238281,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967237114906312,1.0,0.0,0.0,3.6472280025482178,3.647252082824707,8.876037327354425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.7734375,0.0,1531.0421142578125,1895.4371337890625,0.0,4272.31103515625,0.9047814011573792,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712464570999146,0.4499916732311249,0.4072617292404175,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752731919288636,0.6199327707290649,0.5880588293075562,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600461721420288,0.5919646620750427,0.4141406714916229,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206152319908142,0.3723626434803009,0.3557415306568146,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062622904777527,0.2333834767341613,1.067230463027954,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.91802978515625,1.0,0.6410620808601379,0.3927367329597473,0.3927367329597473,1.0,1.0,-3.4014430046081543,1.0031243562698364,2.3983187675476074,0.2345771342515945,0.8980027437210083,0.8980027437210083,0.0,186.61151123046875,193.0,48660.51953125,0.0,4752.29296875,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993203580379486,1.0,0.0,0.0,3.646470546722412,3.646494626998901,8.87235160007549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.7333984375,0.0,1529.7822265625,1895.4371337890625,0.0,4242.3955078125,0.9045477509498596,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696160912513733,0.4504595696926117,0.4074982702732086,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736461043357848,0.6207056045532227,0.5885452032089233,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609646201133728,0.5975341200828552,0.4178446531295776,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196981549263,0.3735130429267883,0.3566636145114898,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052902579307556,0.2340483218431472,1.0696266889572144,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432697772979736,0.3920381665229797,0.3920381665229797,1.0,1.0,-3.410748243331909,1.0042712688446045,2.4064769744873047,0.2335483282804489,0.9015385508537292,0.9015385508537292,0.0,188.39871215820312,196.0,47589.67578125,0.0,4797.89501953125,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981156289577484,1.0,0.0,0.0,3.650494337081909,3.6505184173583984,8.891942684385867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.75830078125,0.0,1532.7886962890625,1895.4371337890625,0.0,4138.7666015625,0.9053196907043456,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696160912513733,0.4504595696926117,0.4074982702732086,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736461043357848,0.6207056045532227,0.5885452032089233,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609646201133728,0.5975341200828552,0.4178446531295776,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196981549263,0.3735130429267883,0.3566636145114898,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052902579307556,0.2340483218431472,1.0696266889572144,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432697772979736,0.3920381665229797,0.3920381665229797,1.0,1.0,-3.410748243331909,1.0042712688446045,2.4064769744873047,0.2335483282804489,0.9015385508537292,0.9015385508537292,0.0,188.39871215820312,196.0,47589.67578125,0.0,4797.89501953125,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981156289577484,1.0,0.0,0.0,3.650494337081909,3.6505184173583984,8.891942684385867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.75830078125,0.0,1532.7886962890625,1895.4371337890625,0.0,4138.7666015625,0.9053196907043456,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663095235824585,0.4494410157203674,0.4071745872497558,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704052209854126,0.6201713681221008,0.5886446237564087,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600503444671632,0.6016618609428406,0.4211408197879791,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175455927848816,0.3739314973354339,0.3574634492397308,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648324966431,0.2343149334192276,1.0722365379333496,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457282304763794,0.3913396000862121,0.3913396000862121,1.0,1.0,-3.4185574054718018,1.004881501197815,2.4136757850646973,0.2325940430164337,0.9001300930976868,0.9001300930976868,0.0,191.1690826416016,199.0,48775.2734375,0.0,4846.90869140625,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925667643547058,1.0,0.0,0.0,3.651764392852783,3.651788234710693,8.898130658963055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.2470703125,0.0,1535.0185546875,1895.4371337890625,0.0,4236.96484375,0.9056534171104432,1.0,0.0,3.0,1.0,0.0
