time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663095235824585,0.4494410157203674,0.4071745872497558,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704052209854126,0.6201713681221008,0.5886446237564087,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600503444671632,0.6016618609428406,0.4211408197879791,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175455927848816,0.3739314973354339,0.3574634492397308,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648324966431,0.2343149334192276,1.0722365379333496,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457282304763794,0.3913396000862121,0.3913396000862121,1.0,1.0,-3.4185574054718018,1.004881501197815,2.4136757850646973,0.2325940430164337,0.9001300930976868,0.9001300930976868,0.0,191.1690826416016,199.0,48775.2734375,0.0,4846.90869140625,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925667643547058,1.0,0.0,0.0,3.651764392852783,3.651788234710693,8.898130658963055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.2470703125,0.0,1535.0185546875,1895.4371337890625,0.0,4236.96484375,0.9056534171104432,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599098920822144,0.447074681520462,0.4054521322250366,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637630581855774,0.6180790066719055,0.587155818939209,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557031393051147,0.6044597625732422,0.4233753681182861,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126692771911621,0.3732955455780029,0.3572465479373932,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985846757888794,0.2337767630815506,1.071448564529419,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475641131401062,0.3904946148395538,0.3904946148395538,1.0,1.0,-3.4161839485168457,1.0016127824783323,2.414571046829224,0.229980930685997,0.8960850238800049,0.8960850238800049,0.0,195.3155059814453,202.0,49861.953125,0.0,4873.56640625,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645532369613648,3.6455564498901367,8.867786505106778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.25390625,0.0,1529.580322265625,1895.4371337890625,0.0,4300.0,0.9043898582458496,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599098920822144,0.447074681520462,0.4054521322250366,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637630581855774,0.6180790066719055,0.587155818939209,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557031393051147,0.6044597625732422,0.4233753681182861,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126692771911621,0.3732955455780029,0.3572465479373932,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985846757888794,0.2337767630815506,1.071448564529419,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475641131401062,0.3904946148395538,0.3904946148395538,1.0,1.0,-3.4161839485168457,1.0016127824783323,2.414571046829224,0.229980930685997,0.8960850238800049,0.8960850238800049,0.0,195.3155059814453,202.0,49861.953125,0.0,4873.56640625,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645532369613648,3.6455564498901367,8.867786505106778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.25390625,0.0,1529.580322265625,1895.4371337890625,0.0,4300.0,0.9043898582458496,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553386330604553,0.4462022185325622,0.4043005704879761,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.95864337682724,0.6172389388084412,0.5860070586204529,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532630443572998,0.6087705492973328,0.4260621070861816,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090372681617737,0.3733882009983063,0.3571507632732391,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950376629829407,0.233641117811203,1.070475697517395,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.649165153503418,0.3896496593952179,0.3896496593952179,1.0,1.0,-3.4153497219085693,0.9988670349121094,2.41648268699646,0.2272622734308242,0.8970244526863098,0.8970244526863098,0.0,198.51220703125,205.0,48699.47265625,0.0,4897.4560546875,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945533275604248,1.0,0.0,0.0,3.6421303749084473,3.642154216766357,8.851242796481529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.18994140625,0.0,1524.966552734375,1895.4371337890625,0.0,4253.88623046875,0.9035778641700744,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553386330604553,0.4462022185325622,0.4043005704879761,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.95864337682724,0.6172389388084412,0.5860070586204529,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532630443572998,0.6087705492973328,0.4260621070861816,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090372681617737,0.3733882009983063,0.3571507632732391,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950376629829407,0.233641117811203,1.070475697517395,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.649165153503418,0.3896496593952179,0.3896496593952179,1.0,1.0,-3.4153497219085693,0.9988670349121094,2.41648268699646,0.2272622734308242,0.8970244526863098,0.8970244526863098,0.0,198.51220703125,205.0,48699.47265625,0.0,4897.4560546875,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945533275604248,1.0,0.0,0.0,3.6421303749084473,3.642154216766357,8.851242796481529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.18994140625,0.0,1524.966552734375,1895.4371337890625,0.0,4253.88623046875,0.9035778641700744,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542802929878235,0.4463227689266205,0.4042600691318512,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.957389771938324,0.617419421672821,0.586005687713623,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534096717834472,0.6114941239356995,0.4278233051300049,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.808286190032959,0.3738462626934051,0.357475221157074,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942937970161438,0.2338824719190597,1.0712162256240845,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501725912094116,0.3892271518707275,0.3892271518707275,1.0,1.0,-3.4186928272247314,0.998765468597412,2.41992735862732,0.226353034377098,0.8990727663040161,0.8990727663040161,0.0,199.5682678222656,205.0,47705.796875,0.0,4917.47216796875,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865735769271852,1.0,0.0,0.0,3.6430721282958975,3.6430959701538086,8.855820965436578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.4013671875,0.0,1525.192138671875,1895.4371337890625,0.0,4185.5966796875,0.9037496447563172,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538702726364136,0.4466721713542938,0.404544860124588,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568657875061036,0.6178825497627258,0.5863806009292603,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542858600616456,0.6144564747810364,0.4298475682735443,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081384897232056,0.3745177984237671,0.3580595850944519,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941425800323486,0.2343050837516784,1.0728979110717771,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513859629631042,0.3888975381851196,0.3888975381851196,1.0,1.0,-3.4246420860290527,0.999796986579895,2.424844980239868,0.2260063290596008,0.90062016248703,0.90062016248703,0.0,200.37144470214844,208.0,47627.078125,0.0,4944.17138671875,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828320741653442,1.0,0.0,0.0,3.646293878555298,3.646317958831787,8.871491559148126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.482421875,0.0,1528.0914306640625,1895.4371337890625,0.0,4153.2919921875,0.904377579689026,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509309887886047,0.4456638693809509,0.4042300879955292,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534690380096436,0.6172176599502563,0.5863596200942993,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535623788833618,0.6186496615409851,0.4332002699375152,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060425519943237,0.3749037086963653,0.3588341772556305,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003196716309,0.234559878706932,1.0754791498184204,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.653830349445343,0.3882383108139038,0.3882383108139038,1.0,1.0,-3.4323205947875977,1.0004442930221558,2.4318761825561523,0.2251064032316208,0.899275004863739,0.899275004863739,0.0,203.1962738037109,211.0,48814.94921875,0.0,4993.70556640625,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943118691444396,1.0,0.0,0.0,3.6477530002594,3.6477770805358887,8.878592439032218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.08935546875,0.0,1530.518310546875,1895.4371337890625,0.0,4251.83251953125,0.9047526717185974,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509309887886047,0.4456638693809509,0.4042300879955292,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534690380096436,0.6172176599502563,0.5863596200942993,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535623788833618,0.6186496615409851,0.4332002699375152,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060425519943237,0.3749037086963653,0.3588341772556305,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003196716309,0.234559878706932,1.0754791498184204,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.653830349445343,0.3882383108139038,0.3882383108139038,1.0,1.0,-3.4323205947875977,1.0004442930221558,2.4318761825561523,0.2251064032316208,0.899275004863739,0.899275004863739,0.0,203.1962738037109,211.0,48814.94921875,0.0,4993.70556640625,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943118691444396,1.0,0.0,0.0,3.6477530002594,3.6477770805358887,8.878592439032218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.08935546875,0.0,1530.518310546875,1895.4371337890625,0.0,4251.83251953125,0.9047526717185974,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475883603096008,0.4453663825988769,0.4036990702152252,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494249820709229,0.6170429587364197,0.5859574675559998,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523455500602722,0.6236333250999451,0.4364229440689087,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034233450889587,0.3755558133125305,0.3593383431434631,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899577379226685,0.2349327355623245,1.0769994258880615,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560915112495422,0.387579083442688,0.387579083442688,1.0,1.0,-3.437499523162842,1.0002543926239014,2.4372451305389404,0.223645344376564,0.9027485251426696,0.9027485251426696,0.0,206.21536254882807,214.0,47750.0546875,0.0,5036.603515625,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858296513557434,1.0,0.0,0.0,3.653353691101074,3.653377771377564,8.905877848519594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.39501953125,0.0,1535.63037109375,1895.4371337890625,0.0,4179.1875,0.9059239625930786,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475883603096008,0.4453663825988769,0.4036990702152252,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494249820709229,0.6170429587364197,0.5859574675559998,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523455500602722,0.6236333250999451,0.4364229440689087,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034233450889587,0.3755558133125305,0.3593383431434631,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899577379226685,0.2349327355623245,1.0769994258880615,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560915112495422,0.387579083442688,0.387579083442688,1.0,1.0,-3.437499523162842,1.0002543926239014,2.4372451305389404,0.223645344376564,0.9027485251426696,0.9027485251426696,0.0,206.21536254882807,214.0,47750.0546875,0.0,5036.603515625,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858296513557434,1.0,0.0,0.0,3.653353691101074,3.653377771377564,8.905877848519594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.39501953125,0.0,1535.63037109375,1895.4371337890625,0.0,4179.1875,0.9059239625930786,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441040515899658,0.4441022872924804,0.4030937552452087,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451199769973756,0.6159816980361938,0.5855038166046143,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.95087993144989,0.6275972127914429,0.4395769536495209,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006729483604431,0.3756803274154663,0.3598417639732361,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875320672988892,0.2349824607372284,1.0786478519439695,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583971381187439,0.3867492973804474,0.3867492973804474,1.0,1.0,-3.4426193237304688,0.9995355010032654,2.4430837631225586,0.2219190895557403,0.9013949036598206,0.9013949036598206,0.0,209.43670654296875,217.0,48915.15625,0.0,5081.095703125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996883749961853,1.0,0.0,0.0,3.655724287033081,3.6557483673095694,8.917438663047506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1640625,0.0,1539.212890625,1895.4371337890625,0.0,4273.66748046875,0.9065170288085938,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441040515899658,0.4441022872924804,0.4030937552452087,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451199769973756,0.6159816980361938,0.5855038166046143,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.95087993144989,0.6275972127914429,0.4395769536495209,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006729483604431,0.3756803274154663,0.3598417639732361,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875320672988892,0.2349824607372284,1.0786478519439695,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583971381187439,0.3867492973804474,0.3867492973804474,1.0,1.0,-3.4426193237304688,0.9995355010032654,2.4430837631225586,0.2219190895557403,0.9013949036598206,0.9013949036598206,0.0,209.43670654296875,217.0,48915.15625,0.0,5081.095703125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996883749961853,1.0,0.0,0.0,3.655724287033081,3.6557483673095694,8.917438663047506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1640625,0.0,1539.212890625,1895.4371337890625,0.0,4273.66748046875,0.9065170288085938,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385345339775085,0.4416545629501343,0.4012805521488189,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381060004234314,0.6135583519935608,0.5836774110794067,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468420147895812,0.6303362250328064,0.441762775182724,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958624362945557,0.3748622834682464,0.3594395816326141,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831809878349304,0.2342973053455352,1.0771663188934326,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600461602210999,0.3859194815158844,0.3859194815158844,1.0,1.0,-3.4386141300201416,0.9957278966903688,2.4428863525390625,0.2191006690263748,0.8973931074142456,0.8973931074142456,0.0,213.6822662353516,220.0,49990.203125,0.0,5103.0439453125,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650259733200073,3.6502838134765625,8.890799563232576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6494140625,0.0,1534.6837158203125,1895.4371337890625,0.0,4300.0,0.9054314494132996,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385345339775085,0.4416545629501343,0.4012805521488189,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381060004234314,0.6135583519935608,0.5836774110794067,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468420147895812,0.6303362250328064,0.441762775182724,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958624362945557,0.3748622834682464,0.3594395816326141,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831809878349304,0.2342973053455352,1.0771663188934326,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600461602210999,0.3859194815158844,0.3859194815158844,1.0,1.0,-3.4386141300201416,0.9957278966903688,2.4428863525390625,0.2191006690263748,0.8973931074142456,0.8973931074142456,0.0,213.6822662353516,220.0,49990.203125,0.0,5103.0439453125,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650259733200073,3.6502838134765625,8.890799563232576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6494140625,0.0,1534.6837158203125,1895.4371337890625,0.0,4300.0,0.9054314494132996,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359943628311157,0.4409250020980835,0.4003864228725433,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.934799075126648,0.6127316951751709,0.5826844573020935,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.945088267326355,0.6322371959686279,0.4428704679012298,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936102151870728,0.3746631741523742,0.359149694442749,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.681089460849762,0.2340477406978607,1.07590651512146,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606884002685547,0.3855045735836029,0.3855045735836029,1.0,1.0,-3.4358060359954834,0.9935610890388488,2.44224500656128,0.2174746692180633,0.8980815410614014,0.8980815410614014,0.0,215.6009521484375,220.0,48955.95703125,0.0,5109.5458984375,1.0,280.0013427734375,283.1919250488281,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995031356811525,1.0,0.0,0.0,3.6478731632232666,3.647897243499756,8.879177926246484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.75390625,0.0,1531.6552734375,1895.4371337890625,0.0,4295.810546875,0.9049156308174132,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346461057662964,0.4407289326190948,0.4000806212425232,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329490661621094,0.6124536395072937,0.5822722315788269,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447975158691406,0.6346896886825562,0.4444607198238373,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924633026123047,0.3748317062854767,0.3592174649238586,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799798607826233,0.2340622097253799,1.0757057666778564,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614754796028137,0.3851883709430694,0.3851883709430694,1.0,1.0,-3.436687707901001,0.9929074048995972,2.4437804222106934,0.2165244072675705,0.8983631730079651,0.8983631730079651,0.0,216.86083984375,223.0,48812.7421875,0.0,5123.14453125,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968820214271544,1.0,0.0,0.0,3.647348642349243,3.647372484207153,8.876623951437068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.5439453125,0.0,1530.6610107421875,1895.4371337890625,0.0,4273.65283203125,0.9047348499298096,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334435820579529,0.4411516487598419,0.400283008813858,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311811923980712,0.6128556132316589,0.582416832447052,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460307359695436,0.6404600739479065,0.4482994675636291,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916862368583679,0.3758681416511535,0.36003378033638,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104244232178,0.2346580624580383,1.0777944326400757,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635461449623108,0.3845560252666473,0.3845560252666473,1.0,1.0,-3.4452059268951416,0.9938945174217224,2.4513113498687744,0.2154766619205474,0.9019768238067628,0.9019768238067628,0.0,218.67930603027344,226.0,47731.3515625,0.0,5167.701171875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855970740318298,1.0,0.0,0.0,3.65178656578064,3.651810646057129,8.898239229893079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.892578125,0.0,1534.1451416015625,1895.4371337890625,0.0,4177.1826171875,0.9056009650230408,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334435820579529,0.4411516487598419,0.400283008813858,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311811923980712,0.6128556132316589,0.582416832447052,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460307359695436,0.6404600739479065,0.4482994675636291,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916862368583679,0.3758681416511535,0.36003378033638,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104244232178,0.2346580624580383,1.0777944326400757,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635461449623108,0.3845560252666473,0.3845560252666473,1.0,1.0,-3.4452059268951416,0.9938945174217224,2.4513113498687744,0.2154766619205474,0.9019768238067628,0.9019768238067628,0.0,218.67930603027344,226.0,47731.3515625,0.0,5167.701171875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855970740318298,1.0,0.0,0.0,3.65178656578064,3.651810646057129,8.898239229893079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.892578125,0.0,1534.1451416015625,1895.4371337890625,0.0,4177.1826171875,0.9056009650230408,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309773206710815,0.4401203691959381,0.3999398648738861,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279005527496338,0.6119736433029175,0.5821849703788757,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456192851066588,0.6446713805198669,0.4516759812831878,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898561954498291,0.3761667311191559,0.3607253134250641,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776430010795593,0.2348564863204956,1.0801141262054443,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658546924591064,0.3839236497879028,0.3839236497879028,1.0,1.0,-3.4522109031677246,0.994350254535675,2.4578607082366943,0.2145183533430099,0.9006506204605103,0.9006506204605103,0.0,221.4747314453125,229.0,48918.67578125,0.0,5215.4111328125,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997044324874878,1.0,0.0,0.0,3.653444528579712,3.653468608856201,8.90632065875252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50341796875,0.0,1536.8115234375,1895.4371337890625,0.0,4275.02783203125,0.9060218930244446,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309773206710815,0.4401203691959381,0.3999398648738861,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279005527496338,0.6119736433029175,0.5821849703788757,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456192851066588,0.6446713805198669,0.4516759812831878,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898561954498291,0.3761667311191559,0.3607253134250641,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776430010795593,0.2348564863204956,1.0801141262054443,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658546924591064,0.3839236497879028,0.3839236497879028,1.0,1.0,-3.4522109031677246,0.994350254535675,2.4578607082366943,0.2145183533430099,0.9006506204605103,0.9006506204605103,0.0,221.4747314453125,229.0,48918.67578125,0.0,5215.4111328125,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997044324874878,1.0,0.0,0.0,3.653444528579712,3.653468608856201,8.90632065875252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50341796875,0.0,1536.8115234375,1895.4371337890625,0.0,4275.02783203125,0.9060218930244446,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260883688926697,0.4377645552158355,0.3982248902320862,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215022325515748,0.6095620393753052,0.5803932547569275,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421542286872864,0.6474893689155579,0.4539315402507782,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856391072273254,0.3754054307937622,0.3603934347629547,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738870143890381,0.2342459410429,1.079015016555786,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675390005111694,0.3831474184989929,0.3831474184989929,1.0,1.0,-3.4489951133728027,0.9909718036651612,2.4580233097076416,0.2119549810886383,0.8966840505599976,0.8966840505599976,0.0,225.6244201660156,232.0,50006.06640625,0.0,5239.2021484375,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647606134414673,3.647630214691162,8.877877917257138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.57958984375,0.0,1531.804931640625,1895.4371337890625,0.0,4300.0,0.9048459529876708,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260883688926697,0.4377645552158355,0.3982248902320862,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215022325515748,0.6095620393753052,0.5803932547569275,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421542286872864,0.6474893689155579,0.4539315402507782,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856391072273254,0.3754054307937622,0.3603934347629547,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738870143890381,0.2342459410429,1.079015016555786,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675390005111694,0.3831474184989929,0.3831474184989929,1.0,1.0,-3.4489951133728027,0.9909718036651612,2.4580233097076416,0.2119549810886383,0.8966840505599976,0.8966840505599976,0.0,225.6244201660156,232.0,50006.06640625,0.0,5239.2021484375,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647606134414673,3.647630214691162,8.877877917257138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.57958984375,0.0,1531.804931640625,1895.4371337890625,0.0,4300.0,0.9048459529876708,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235778212547302,0.4370259940624237,0.3972953855991363,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181866645812988,0.6086612939834595,0.5793048143386841,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405074119567872,0.6497154235839844,0.4552313983440399,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.783424437046051,0.3752240538597107,0.3601053059101105,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718519330024719,0.2340118587017059,1.0777915716171265,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682834029197693,0.3827127516269684,0.3827127516269684,1.0,1.0,-3.446305274963379,0.9887842535972596,2.4575209617614746,0.2102619260549545,0.8974684476852417,0.8974684476852417,0.0,227.7197113037109,232.0,48939.4140625,0.0,5247.51904296875,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995007514953612,1.0,0.0,0.0,3.6450676918029785,3.645091772079468,8.865525842338684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.994140625,0.0,1528.498046875,1895.4371337890625,0.0,4295.79052734375,0.9042819738388062,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.822536051273346,0.4368686974048614,0.3970642685890198,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167409539222716,0.6083926558494568,0.5789430737495422,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403938055038452,0.6519092917442322,0.4566739201545715,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825521230697632,0.375378280878067,0.3601846694946289,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710184216499329,0.2340424209833145,1.0777360200881958,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689941883087158,0.3823712170124054,0.3823712170124054,1.0,1.0,-3.447350025177002,0.9881191253662108,2.459230899810791,0.2092795968055725,0.8976870179176331,0.8976870179176331,0.0,228.8117218017578,235.0,48833.65234375,0.0,5260.34521484375,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976319670677184,1.0,0.0,0.0,3.64454984664917,3.644573926925659,8.863006542014773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.787109375,0.0,1527.5819091796875,1895.4371337890625,0.0,4280.00244140625,0.9041123986244202,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217169046401978,0.4369675815105438,0.3970080614089966,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.915577232837677,0.6084033250808716,0.5787851810455322,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407140612602234,0.6547040343284607,0.4584780037403106,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819371223449707,0.3757785856723785,0.360454648733139,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704312562942505,0.2342532128095626,1.0783374309539795,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.669928789138794,0.3819831013679504,0.3819831013679504,1.0,1.0,-3.450304746627808,0.9879499673843384,2.46235466003418,0.2083748579025268,0.8997641205787659,0.8997641205787659,0.0,229.8672790527344,235.0,47833.64453125,0.0,5279.51904296875,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900986552238464,1.0,0.0,0.0,3.645643949508667,3.645668029785156,8.868329359756899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.783203125,0.0,1527.9830322265625,1895.4371337890625,0.0,4215.8681640625,0.9043186902999878,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.821418046951294,0.4372912943363189,0.3972713649272918,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150696396827698,0.6086943745613098,0.5790001749992371,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416786432266236,0.6577373743057251,0.4605530798435211,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818423509597778,0.376392662525177,0.3609857857227325,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703400015830994,0.2346471697092056,1.0798906087875366,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710682511329651,0.3816876709461212,0.3816876709461212,1.0,1.0,-3.455878496170044,0.9889088869094848,2.4669697284698486,0.2080254852771759,0.90133798122406,0.90133798122406,0.0,230.6734619140625,238.0,47753.6484375,0.0,5305.75830078125,1.0,280.34185791015625,283.466552734375,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986538290977478,1.0,0.0,0.0,3.648994445800781,3.6490182876586914,8.884636599759688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.6884765625,0.0,1531.036376953125,1895.4371337890625,0.0,4185.29248046875,0.9049764275550842,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191037178039551,0.4362664520740509,0.3969336152076721,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120640754699708,0.6077160835266113,0.5786778330802917,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413838386535645,0.661949634552002,0.4639421105384826,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801594734191895,0.3766570389270782,0.3616498410701751,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.668932318687439,0.2348429411649704,1.0822197198867798,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.673360288143158,0.3810968101024627,0.3810968101024627,1.0,1.0,-3.462774991989136,0.9894259572029114,2.473349094390869,0.2071467190980911,0.9000547528266907,0.9000547528266907,0.0,233.50770568847656,241.0,48945.4296875,0.0,5353.8212890625,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979822635650636,1.0,0.0,0.0,3.650728702545166,3.6507527828216553,8.893084668670781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.02880859375,0.0,1533.7711181640625,1895.4371337890625,0.0,4282.96533203125,0.9054130911827089,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191037178039551,0.4362664520740509,0.3969336152076721,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120640754699708,0.6077160835266113,0.5786778330802917,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413838386535645,0.661949634552002,0.4639421105384826,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801594734191895,0.3766570389270782,0.3616498410701751,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.668932318687439,0.2348429411649704,1.0822197198867798,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.673360288143158,0.3810968101024627,0.3810968101024627,1.0,1.0,-3.462774991989136,0.9894259572029114,2.473349094390869,0.2071467190980911,0.9000547528266907,0.9000547528266907,0.0,233.50770568847656,241.0,48945.4296875,0.0,5353.8212890625,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979822635650636,1.0,0.0,0.0,3.650728702545166,3.6507527828216553,8.893084668670781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.02880859375,0.0,1533.7711181640625,1895.4371337890625,0.0,4282.96533203125,0.9054130911827089,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144352436065674,0.433921068906784,0.3952287435531616,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063992500305176,0.6052172183990479,0.5768037438392639,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381777048110962,0.6647360920906067,0.4661802351474762,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762566208839417,0.3758542537689209,0.3612816333770752,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654951572418213,0.2342216223478317,1.0810866355895996,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750158667564392,0.3805059492588043,0.3805059492588043,1.0,1.0,-3.4593663215637207,0.9865177273750304,2.472848653793335,0.2050874382257461,0.8961358070373535,0.8961358070373535,0.0,237.6820068359375,244.0,50036.16015625,0.0,5377.0908203125,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645003318786621,3.6450273990631104,8.865212635100761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5654296875,0.0,1528.890380859375,1895.4371337890625,0.0,4300.0,0.9042618870735168,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144352436065674,0.433921068906784,0.3952287435531616,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063992500305176,0.6052172183990479,0.5768037438392639,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381777048110962,0.6647360920906067,0.4661802351474762,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762566208839417,0.3758542537689209,0.3612816333770752,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654951572418213,0.2342216223478317,1.0810866355895996,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750158667564392,0.3805059492588043,0.3805059492588043,1.0,1.0,-3.4593663215637207,0.9865177273750304,2.472848653793335,0.2050874382257461,0.8961358070373535,0.8961358070373535,0.0,237.6820068359375,244.0,50036.16015625,0.0,5377.0908203125,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645003318786621,3.6450273990631104,8.865212635100761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5654296875,0.0,1528.890380859375,1895.4371337890625,0.0,4300.0,0.9042618870735168,1.0,0.0,3.0,1.0,0.0
