time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109755516052246,0.4330188930034637,0.3940680623054504,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.902315318584442,0.6039528250694275,0.5752686262130737,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365994930267334,0.6691558957099915,0.4689154624938965,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733938097953796,0.3757834732532501,0.3610332310199737,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628598570823669,0.2340044230222702,1.079752802848816,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764360666275024,0.3798052966594696,0.3798052966594696,1.0,1.0,-3.4574968814849854,0.983817458152771,2.473679304122925,0.2026000618934631,0.8971813321113586,0.8971813321113586,0.0,240.8832092285156,247.0,48864.0234375,0.0,5397.5625,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981423616409302,1.0,0.0,0.0,3.6420958042144775,3.642119646072388,8.851074539961701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0517578125,0.0,1524.8302001953125,1895.4371337890625,0.0,4284.3193359375,0.9035609364509584,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109755516052246,0.4330188930034637,0.3940680623054504,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.902315318584442,0.6039528250694275,0.5752686262130737,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365994930267334,0.6691558957099915,0.4689154624938965,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733938097953796,0.3757834732532501,0.3610332310199737,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628598570823669,0.2340044230222702,1.079752802848816,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764360666275024,0.3798052966594696,0.3798052966594696,1.0,1.0,-3.4574968814849854,0.983817458152771,2.473679304122925,0.2026000618934631,0.8971813321113586,0.8971813321113586,0.0,240.8832092285156,247.0,48864.0234375,0.0,5397.5625,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981423616409302,1.0,0.0,0.0,3.6420958042144775,3.642119646072388,8.851074539961701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0517578125,0.0,1524.8302001953125,1895.4371337890625,0.0,4284.3193359375,0.9035609364509584,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098843693733215,0.4334254264831543,0.3942639231681824,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008716344833374,0.6041541695594788,0.575234055519104,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379191398620604,0.6749963760375977,0.4728023707866668,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.772742748260498,0.3767541348934173,0.3617945909500122,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622527837753296,0.2345962673425674,1.081853985786438,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784691214561462,0.3791046440601349,0.3791046440601349,1.0,1.0,-3.465798854827881,0.984470784664154,2.481328010559082,0.2012431025505066,0.9008737206459044,0.9008737206459044,0.0,242.757080078125,250.0,47785.3046875,0.0,5442.7255859375,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871225357055664,1.0,0.0,0.0,3.646719932556152,3.6467440128326416,8.87356463863398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.6611328125,0.0,1528.47412109375,1895.4371337890625,0.0,4190.3212890625,0.9044644236564636,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098843693733215,0.4334254264831543,0.3942639231681824,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008716344833374,0.6041541695594788,0.575234055519104,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379191398620604,0.6749963760375977,0.4728023707866668,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.772742748260498,0.3767541348934173,0.3617945909500122,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622527837753296,0.2345962673425674,1.081853985786438,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784691214561462,0.3791046440601349,0.3791046440601349,1.0,1.0,-3.465798854827881,0.984470784664154,2.481328010559082,0.2012431025505066,0.9008737206459044,0.9008737206459044,0.0,242.757080078125,250.0,47785.3046875,0.0,5442.7255859375,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871225357055664,1.0,0.0,0.0,3.646719932556152,3.6467440128326416,8.87356463863398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.6611328125,0.0,1528.47412109375,1895.4371337890625,0.0,4190.3212890625,0.9044644236564636,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.80926114320755,0.4331695139408111,0.3943755626678467,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001060724258423,0.6038926243782043,0.5753147006034851,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384518265724182,0.6773681640625,0.4747407734394073,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724123001098633,0.3770458698272705,0.3622822761535644,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620039939880371,0.234816312789917,1.083503484725952,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796640157699585,0.3787543177604675,0.3787543177604675,1.0,1.0,-3.4709389209747314,0.9851133227348328,2.485825538635254,0.2007944285869598,0.900053083896637,0.900053083896637,0.0,243.85641479492188,250.0,48830.8203125,0.0,5470.248046875,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940589070320128,1.0,0.0,0.0,3.64860725402832,3.6486313343048096,8.882752240424452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.18310546875,0.0,1530.9564208984375,1895.4371337890625,0.0,4249.6796875,0.9048716425895692,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075956702232361,0.4323975145816803,0.3939204514026642,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982906341552734,0.6030906438827515,0.574828028678894,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.93772691488266,0.6791724562644958,0.4761759638786316,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712010145187378,0.3769730627536773,0.3624172806739807,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609910726547241,0.2347787171602249,1.084128737449646,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807147860527039,0.3784195184707641,0.3784195184707641,1.0,1.0,-3.472454071044922,0.9845982193946838,2.487855911254883,0.2000107765197754,0.8996410369873047,0.8996410369873047,0.0,245.6007537841797,253.0,48980.84765625,0.0,5490.40478515625,1.0,280.05767822265625,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984827637672424,1.0,0.0,0.0,3.648645877838135,3.648669719696045,8.882939823706693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.8515625,0.0,1531.4168701171875,1895.4371337890625,0.0,4287.1962890625,0.9049437642097472,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049001693725586,0.432056188583374,0.3933624923229217,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952801823616028,0.6025202870368958,0.5740615129470825,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371261596679688,0.6842096447944641,0.4794108867645263,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692661881446838,0.3774597644805908,0.3627664446830749,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.659334123134613,0.2350808531045913,1.0853346586227417,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827773451805115,0.377749890089035,0.377749890089035,1.0,1.0,-3.476612567901612,0.983957827091217,2.492654800415039,0.1982819586992263,0.9032150506973268,0.9032150506973268,0.0,248.6222686767578,256.0,47909.44921875,0.0,5530.87451171875,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896345138549804,1.0,0.0,0.0,3.654694795608521,3.6547188758850098,8.912417115425342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.517578125,0.0,1537.036376953125,1895.4371337890625,0.0,4211.8916015625,0.9062157869338988,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049001693725586,0.432056188583374,0.3933624923229217,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952801823616028,0.6025202870368958,0.5740615129470825,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371261596679688,0.6842096447944641,0.4794108867645263,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692661881446838,0.3774597644805908,0.3627664446830749,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.659334123134613,0.2350808531045913,1.0853346586227417,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827773451805115,0.377749890089035,0.377749890089035,1.0,1.0,-3.476612567901612,0.983957827091217,2.492654800415039,0.1982819586992263,0.9032150506973268,0.9032150506973268,0.0,248.6222686767578,256.0,47909.44921875,0.0,5530.87451171875,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896345138549804,1.0,0.0,0.0,3.654694795608521,3.6547188758850098,8.912417115425342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.517578125,0.0,1537.036376953125,1895.4371337890625,0.0,4211.8916015625,0.9062157869338988,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020264506340027,0.430774062871933,0.3927322030067444,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921359777450562,0.6010987758636475,0.573259711265564,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362824559211732,0.6880969405174255,0.482542872428894,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672357559204102,0.3774138987064361,0.3631137609481811,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.657626211643219,0.235060840845108,1.086683750152588,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848821640014648,0.3770802915096283,0.3770802915096283,1.0,1.0,-3.4807095527648926,0.9832780361175536,2.497431516647339,0.19678595662117,0.9019765257835388,0.9019765257835388,0.0,251.8472595214844,259.0,49083.78515625,0.0,5572.90966796875,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657526969909668,3.657551050186157,8.926236318984593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.96240234375,0.0,1541.1307373046875,1895.4371337890625,0.0,4300.0,0.9069117903709412,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020264506340027,0.430774062871933,0.3927322030067444,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921359777450562,0.6010987758636475,0.573259711265564,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362824559211732,0.6880969405174255,0.482542872428894,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672357559204102,0.3774138987064361,0.3631137609481811,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.657626211643219,0.235060840845108,1.086683750152588,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848821640014648,0.3770802915096283,0.3770802915096283,1.0,1.0,-3.4807095527648926,0.9832780361175536,2.497431516647339,0.19678595662117,0.9019765257835388,0.9019765257835388,0.0,251.8472595214844,259.0,49083.78515625,0.0,5572.90966796875,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657526969909668,3.657551050186157,8.926236318984593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.96240234375,0.0,1541.1307373046875,1895.4371337890625,0.0,4300.0,0.9069117903709412,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972537279129028,0.4283214211463928,0.390916496515274,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871004581451416,0.5983443260192871,0.5711211562156677,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933185875415802,0.6905800700187683,0.4845815598964691,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635791897773743,0.3764096796512604,0.362543374300003,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544217467308044,0.2343005090951919,1.0848838090896606,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863323450088501,0.3764176964759826,0.3764176964759826,1.0,1.0,-3.475563764572144,0.9795751571655272,2.495988607406616,0.1942953169345855,0.8980956077575684,0.8980956077575684,0.0,256.0897827148437,262.0,50165.86328125,0.0,5590.44921875,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652573585510254,3.652597665786743,8.902075023797806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03173828125,0.0,1537.15673828125,1895.4371337890625,0.0,4300.0,0.905939519405365,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972537279129028,0.4283214211463928,0.390916496515274,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871004581451416,0.5983443260192871,0.5711211562156677,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933185875415802,0.6905800700187683,0.4845815598964691,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635791897773743,0.3764096796512604,0.362543374300003,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544217467308044,0.2343005090951919,1.0848838090896606,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863323450088501,0.3764176964759826,0.3764176964759826,1.0,1.0,-3.475563764572144,0.9795751571655272,2.495988607406616,0.1942953169345855,0.8980956077575684,0.8980956077575684,0.0,256.0897827148437,262.0,50165.86328125,0.0,5590.44921875,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652573585510254,3.652597665786743,8.902075023797806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03173828125,0.0,1537.15673828125,1895.4371337890625,0.0,4300.0,0.905939519405365,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946213483810425,0.4274942576885223,0.3898754715919494,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842675089836121,0.5971969962120056,0.5697614550590515,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317139983177184,0.6930398941040039,0.4859916865825653,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615302205085754,0.3761217892169952,0.3621267974376678,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525623798370361,0.2339944094419479,1.0832505226135254,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870525479316711,0.3759936690330505,0.3759936690330505,1.0,1.0,-3.4718966484069824,0.9770935773849488,2.494802951812744,0.1924861222505569,0.8990073204040527,0.8990073204040527,0.0,258.40338134765625,262.0,49054.50390625,0.0,5596.92431640625,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.04058837890625,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997448325157166,1.0,0.0,0.0,3.650399684906006,3.650423765182495,8.891481684258906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.427734375,0.0,1534.1845703125,1895.4371337890625,0.0,4297.84912109375,0.9054454565048218,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938498258590698,0.4273364245891571,0.3896813094615936,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.883368194103241,0.5968801379203796,0.5693924427032471,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317209124565125,0.6947587728500366,0.4871355295181274,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609571218490601,0.3761883080005646,0.3621448576450348,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520237922668457,0.2339922040700912,1.0831010341644287,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.68756502866745,0.3757551312446594,0.3757551312446594,1.0,1.0,-3.4724326133728027,0.9765514731407166,2.4958810806274414,0.1917547881603241,0.8991729617118835,0.8991729617118835,0.0,259.2643737792969,265.0,48983.1171875,0.0,5606.1552734375,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985687732696532,1.0,0.0,0.0,3.6501622200012207,3.65018630027771,8.8903243522509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.4033203125,0.0,1533.69189453125,1895.4371337890625,0.0,4287.9228515625,0.9053550362586976,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930753231048584,0.4273892641067505,0.38958540558815,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824313282966614,0.5967484712600708,0.5691008567810059,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320638179779052,0.6974568963050842,0.4888649582862854,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604346871376038,0.3765015602111816,0.3623307645320892,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515403985977173,0.2341624647378921,1.083507418632507,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751647949219,1.0,0.6883942484855652,0.3754238486289978,0.3754238486289978,1.0,1.0,-3.4747531414031982,0.976314663887024,2.4984383583068848,0.1909154951572418,0.9012877345085144,0.9012877345085144,0.0,260.30615234375,265.0,47977.6953125,0.0,5623.34326171875,1.0,280.2987976074219,283.4210510253906,291.90576171875,294.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991071879863739,1.0,0.0,0.0,3.651505708694458,3.651529550552368,8.896869871932722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.373046875,0.0,1534.3927001953125,1895.4371337890625,0.0,4224.1962890625,0.9056191444396972,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928037047386169,0.4276668429374695,0.3898071646690368,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.882003664970398,0.5968997478485107,0.5691835880279541,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.932983696460724,0.700397789478302,0.4908764660358429,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603542804718018,0.3770321607589721,0.3627824783325195,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514779329299927,0.2345213592052459,1.0848945379257202,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894312500953674,0.3751682639122009,0.3751682639122009,1.0,1.0,-3.4797463417053223,0.9771671295166016,2.5025792121887207,0.1905838251113891,0.90289705991745,0.90289705991745,0.0,261.0999450683594,268.0,47897.765625,0.0,5648.0810546875,1.0,280.3418884277344,283.4708557128906,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874230027198792,1.0,0.0,0.0,3.6550583839416495,3.65508246421814,8.914191198527988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.42578125,0.0,1537.69873046875,1895.4371337890625,0.0,4192.90576171875,0.9063245058059692,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906471490859985,0.4265877902507782,0.3894116282463074,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.879635214805603,0.5956871509552002,0.5686291456222534,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328323602676392,0.7043086886405945,0.4940792322158813,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768171310425,0.3771319985389709,0.363292247056961,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503861546516418,0.2346536517143249,1.0869367122650146,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.691525399684906,0.3746570646762848,0.3746570646762848,1.0,1.0,-3.485539436340332,0.9775065183639526,2.50803279876709,0.1897724568843841,0.9016937613487244,0.9016937613487244,0.0,263.9128112792969,271.0,49096.24609375,0.0,5692.92431640625,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985080361366272,1.0,0.0,0.0,3.6572036743164062,3.657227754592896,8.924658345677017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95166015625,0.0,1540.90478515625,1895.4371337890625,0.0,4287.40966796875,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906471490859985,0.4265877902507782,0.3894116282463074,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.879635214805603,0.5956871509552002,0.5686291456222534,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328323602676392,0.7043086886405945,0.4940792322158813,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768171310425,0.3771319985389709,0.363292247056961,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503861546516418,0.2346536517143249,1.0869367122650146,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.691525399684906,0.3746570646762848,0.3746570646762848,1.0,1.0,-3.485539436340332,0.9775065183639526,2.50803279876709,0.1897724568843841,0.9016937613487244,0.9016937613487244,0.0,263.9128112792969,271.0,49096.24609375,0.0,5692.92431640625,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985080361366272,1.0,0.0,0.0,3.6572036743164062,3.657227754592896,8.924658345677017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95166015625,0.0,1540.90478515625,1895.4371337890625,0.0,4287.40966796875,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863819003105164,0.4242507815361023,0.3877116739749908,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751864433288574,0.5930604934692383,0.5666168928146362,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.93013995885849,0.7066881656646729,0.4960439205169678,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558110952377319,0.3761865794658661,0.3627877533435821,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476742029190063,0.2339874058961868,1.0855867862701416,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929791569709778,0.3741545975208282,0.3741545975208282,1.0,1.0,-3.4812169075012207,0.9745590686798096,2.506657838821411,0.1878852993249893,0.897904634475708,0.897904634475708,0.0,267.9819641113281,271.0,50190.83984375,0.0,5711.8271484375,1.0,279.7587280273437,283.046630859375,292.0518798828125,295.2742919921875,293.1499938964844,293.1499938964844,279.75,36156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652058124542236,3.6520822048187256,8.89956197624997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.22119140625,0.0,1536.63134765625,1895.4371337890625,0.0,4300.0,0.9058293104171752,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7863000631332397,0.4242100417613983,0.3876757323741913,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751014471054077,0.5930131077766418,0.5665737986564636,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.930084228515625,0.7067296504974365,0.4960722625255584,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557487487792969,0.376167356967926,0.3627723753452301,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476195454597473,0.2339726537466049,1.085537075996399,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929981708526611,0.374145895242691,0.374145895242691,1.0,1.0,-3.4810776710510254,0.974487006664276,2.5065906047821045,0.1878439635038375,0.8978567123413086,0.8978567123413086,0.0,268.0553894042969,274.0,50190.13671875,0.0,5711.9453125,1.0,279.7582092285156,283.0460205078125,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651926755905152,3.6519508361816406,8.898921919353597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.00390625,0.0,1536.498779296875,1895.4371337890625,0.0,4300.0,0.9058017134666444,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831355929374695,0.4232461452484131,0.3864683806896209,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716767430305481,0.591594398021698,0.5649022459983826,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287852644920348,0.7108777761459351,0.4985976815223694,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602118492126,0.3759398162364959,0.3623756170272827,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454768180847168,0.2337032109498977,1.0839606523513794,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942545175552368,0.3735239803791046,0.3735239803791046,1.0,1.0,-3.4782650470733643,0.9716974496841432,2.506567478179932,0.185484692454338,0.8989819288253784,0.8989819288253784,0.0,271.2209167480469,277.0,49015.8828125,0.0,5728.64990234375,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978246688842772,1.0,0.0,0.0,3.64941668510437,3.6494407653808594,8.886693194654072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28955078125,0.0,1532.8798828125,1895.4371337890625,0.0,4281.6328125,0.9051907062530518,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831355929374695,0.4232461452484131,0.3864683806896209,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716767430305481,0.591594398021698,0.5649022459983826,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287852644920348,0.7108777761459351,0.4985976815223694,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602118492126,0.3759398162364959,0.3623756170272827,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454768180847168,0.2337032109498977,1.0839606523513794,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942545175552368,0.3735239803791046,0.3735239803791046,1.0,1.0,-3.4782650470733643,0.9716974496841432,2.506567478179932,0.185484692454338,0.8989819288253784,0.8989819288253784,0.0,271.2209167480469,277.0,49015.8828125,0.0,5728.64990234375,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978246688842772,1.0,0.0,0.0,3.64941668510437,3.6494407653808594,8.886693194654072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28955078125,0.0,1532.8798828125,1895.4371337890625,0.0,4281.6328125,0.9051907062530518,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821635007858276,0.4235792160034179,0.3866010904312134,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703926801681519,0.591569185256958,0.564673125743866,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300402402877808,0.7164945602416992,0.5023234486579895,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528076767921448,0.3767590224742889,0.3629947304725647,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092196464539,0.2342516481876373,1.0858646631240845,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961280703544617,0.3729020655155182,0.3729020655155182,1.0,1.0,-3.4856550693511963,0.9722266793251038,2.5134284496307373,0.1842111349105835,0.902769148349762,0.902769148349762,0.0,273.0863342285156,280.0,47941.30078125,0.0,5771.42578125,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986476480960846,1.0,0.0,0.0,3.654377222061157,3.6544010639190674,8.910868132261385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.99072265625,0.0,1536.925537109375,1895.4371337890625,0.0,4184.7607421875,0.9061713814735411,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821635007858276,0.4235792160034179,0.3866010904312134,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703926801681519,0.591569185256958,0.564673125743866,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300402402877808,0.7164945602416992,0.5023234486579895,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528076767921448,0.3767590224742889,0.3629947304725647,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092196464539,0.2342516481876373,1.0858646631240845,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961280703544617,0.3729020655155182,0.3729020655155182,1.0,1.0,-3.4856550693511963,0.9722266793251038,2.5134284496307373,0.1842111349105835,0.902769148349762,0.902769148349762,0.0,273.0863342285156,280.0,47941.30078125,0.0,5771.42578125,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986476480960846,1.0,0.0,0.0,3.654377222061157,3.6544010639190674,8.910868132261385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.99072265625,0.0,1536.925537109375,1895.4371337890625,0.0,4184.7607421875,0.9061713814735411,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816135287284851,0.4232973158359527,0.3866847157478332,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697136640548706,0.5912009477615356,0.5646458864212036,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305455684661864,0.7187089920043945,0.5041711330413818,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525339722633362,0.37697434425354,0.3634122312068939,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448328495025635,0.2344504594802856,1.0874253511428833,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972415447235107,0.372591108083725,0.372591108083725,1.0,1.0,-3.490331649780273,0.972801387310028,2.5175302028656006,0.1838001608848571,0.9019948244094848,0.9019948244094848,0.0,274.18878173828125,280.0,48993.8828125,0.0,5797.8896484375,1.0,280.0984802246094,283.3177490234375,292.01861572265625,295.1844177246094,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932889342308044,1.0,0.0,0.0,3.656442165374756,3.656466245651245,8.920941922951897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.892578125,0.0,1539.6107177734375,1895.4371337890625,0.0,4243.12255859375,0.9066184163093568,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801357507705688,0.4225072860717773,0.3862119913101196,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681575059890747,0.5903131365776062,0.5640703439712524,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299210906028748,0.7203263640403748,0.5054838061332703,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515290379524231,0.3768248260021209,0.363476037979126,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440297365188599,0.2343909293413162,1.0879578590393066,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.6982111930847168,0.3722943663597107,0.3722943663597107,1.0,1.0,-3.491374254226685,0.9722292423248292,2.5191450119018555,0.1830660700798034,0.901633322238922,0.901633322238922,0.0,275.9329528808594,283.0,49144.78515625,0.0,5816.55810546875,1.0,280.0576477050781,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975926876068116,1.0,0.0,0.0,3.6566858291625977,3.656709909439087,8.922131087274465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.99951171875,0.0,1540.2945556640625,1895.4371337890625,0.0,4279.669921875,0.906735360622406,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760395407676697,0.4201332032680511,0.384480744600296,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639324307441711,0.5876534581184387,0.5620175004005432,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273138642311096,0.7226269841194153,0.5073989629745483,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485212683677673,0.3758184909820556,0.3629193902015686,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414822340011597,0.2337081283330917,1.0865628719329834,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996647119522095,0.3717008829116821,0.3717008829116821,1.0,1.0,-3.486788749694824,0.968920350074768,2.5178682804107666,0.180851399898529,0.8978573679924011,0.8978573679924011,0.0,280.0931701660156,286.0,50237.96875,0.0,5835.16064453125,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651612520217896,3.6516366004943848,8.897391126083676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96728515625,0.0,1536.109130859375,1895.4371337890625,0.0,4300.0,0.9057281613349916,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760395407676697,0.4201332032680511,0.384480744600296,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639324307441711,0.5876534581184387,0.5620175004005432,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273138642311096,0.7226269841194153,0.5073989629745483,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485212683677673,0.3758184909820556,0.3629193902015686,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414822340011597,0.2337081283330917,1.0865628719329834,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996647119522095,0.3717008829116821,0.3717008829116821,1.0,1.0,-3.486788749694824,0.968920350074768,2.5178682804107666,0.180851399898529,0.8978573679924011,0.8978573679924011,0.0,280.0931701660156,286.0,50237.96875,0.0,5835.16064453125,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651612520217896,3.6516366004943848,8.897391126083676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96728515625,0.0,1536.109130859375,1895.4371337890625,0.0,4300.0,0.9057281613349916,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730575799942017,0.4191585481166839,0.3832678198814392,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607368469238281,0.5862222909927368,0.5603440999984741,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260919094085692,0.7266865372657776,0.5098553895950317,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462829351425171,0.3755467534065246,0.3624821901321411,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394955515861511,0.2334339171648025,1.0849707126617432,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008967995643616,0.3711073696613312,0.3711073696613312,1.0,1.0,-3.483816385269165,0.9661527276039124,2.517663717269897,0.1785255968570709,0.8990429639816284,0.8990429639816284,0.0,283.2708435058594,289.0,49064.015625,0.0,5851.31591796875,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973190426826476,1.0,0.0,0.0,3.649335622787476,3.649359703063965,8.886298701327178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.44970703125,0.0,1532.744140625,1895.4371337890625,0.0,4277.35400390625,0.9051684141159058,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730575799942017,0.4191585481166839,0.3832678198814392,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607368469238281,0.5862222909927368,0.5603440999984741,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260919094085692,0.7266865372657776,0.5098553895950317,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462829351425171,0.3755467534065246,0.3624821901321411,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394955515861511,0.2334339171648025,1.0849707126617432,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008967995643616,0.3711073696613312,0.3711073696613312,1.0,1.0,-3.483816385269165,0.9661527276039124,2.517663717269897,0.1785255968570709,0.8990429639816284,0.8990429639816284,0.0,283.2708435058594,289.0,49064.015625,0.0,5851.31591796875,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973190426826476,1.0,0.0,0.0,3.649335622787476,3.649359703063965,8.886298701327178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.44970703125,0.0,1532.744140625,1895.4371337890625,0.0,4277.35400390625,0.9051684141159058,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721450924873352,0.4194735586643219,0.3833863735198974,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595280647277832,0.5861625075340271,0.5600884556770325,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273090362548828,0.7322291135787964,0.5135284662246704,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590103149414,0.376319944858551,0.3630594611167907,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722393989563,0.233976200222969,1.0868531465530396,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027387022972107,0.3706406056880951,0.3706406056880951,1.0,1.0,-3.491018295288086,0.9670628309249878,2.5239553451538086,0.1776559501886367,0.9028862714767456,0.9028862714767456,0.0,285.1514892578125,292.0,47989.6484375,0.0,5893.8369140625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858545064926147,1.0,0.0,0.0,3.654530048370361,3.6545541286468506,8.911613917916839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.388671875,0.0,1537.04931640625,1895.4371337890625,0.0,4179.40185546875,0.9062012434005736,1.0,0.0,3.0,1.0,0.0
