time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721450924873352,0.4194735586643219,0.3833863735198974,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595280647277832,0.5861625075340271,0.5600884556770325,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273090362548828,0.7322291135787964,0.5135284662246704,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590103149414,0.376319944858551,0.3630594611167907,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722393989563,0.233976200222969,1.0868531465530396,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027387022972107,0.3706406056880951,0.3706406056880951,1.0,1.0,-3.491018295288086,0.9670628309249878,2.5239553451538086,0.1776559501886367,0.9028862714767456,0.9028862714767456,0.0,285.1514892578125,292.0,47989.6484375,0.0,5893.8369140625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858545064926147,1.0,0.0,0.0,3.654530048370361,3.6545541286468506,8.911613917916839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.388671875,0.0,1537.04931640625,1895.4371337890625,0.0,4179.40185546875,0.9062012434005736,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710927724838257,0.4188476800918579,0.3833036422729492,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.858316957950592,0.5853909850120544,0.5598316788673401,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276241064071656,0.7350768446922302,0.5159491896629333,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451488375663757,0.3764510750770569,0.3635111153125763,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386472582817078,0.2341572344303131,1.088750243186951,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042705416679382,0.370304524898529,0.370304524898529,1.0,1.0,-3.4963579177856445,0.96776282787323,2.528594970703125,0.1772526055574417,0.9019140601158142,0.9019140601158142,0.0,286.9843444824219,292.0,49144.78125,0.0,5929.17431640625,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950823783874512,1.0,0.0,0.0,3.656842231750488,3.6568663120269775,8.922893925955577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.71142578125,0.0,1540.2601318359375,1895.4371337890625,0.0,4258.3837890625,0.906740128993988,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702428698539734,0.4183952510356903,0.3829884231090545,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574342727661133,0.5848747491836548,0.5594497919082642,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272022247314452,0.7359396815299988,0.5166141390800476,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445627450942993,0.3763395249843597,0.3634977340698242,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381794810295105,0.2341075539588928,1.088916897773743,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047827839851379,0.3701738119125366,0.3701738119125366,1.0,1.0,-3.496506452560425,0.9674096703529358,2.5290966033935547,0.1768831461668014,0.9018092751502992,0.9018092751502992,0.0,288.0127868652344,295.0,49193.30078125,0.0,5938.49560546875,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996938705444336,1.0,0.0,0.0,3.657081842422485,3.657105922698975,8.924063763515733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.9404296875,0.0,1540.68701171875,1895.4371337890625,0.0,4274.1328125,0.9068192839622498,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685273885726929,0.4173193573951721,0.3822803497314453,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556634783744812,0.5836693048477173,0.5585942268371582,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.926211416721344,0.737145185470581,0.5176734924316406,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433338165283203,0.3759245574474334,0.363333523273468,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371666789054871,0.2338551431894302,1.0886887311935425,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.7055928707122803,0.3699404299259186,0.3699404299259186,1.0,1.0,-3.495433568954468,0.9663452506065368,2.529088258743286,0.1760845333337783,0.8996924161911011,0.8996924161911011,0.0,289.97174072265625,295.0,50206.6015625,0.0,5951.2255859375,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558024883270255,3.655826568603516,8.917820082388062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.703125,0.0,1540.059326171875,1895.4371337890625,0.0,4300.0,0.9065696001052856,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664011120796204,0.4160206317901611,0.3812577128410339,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535027503967285,0.5822049379348755,0.5573879480361938,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.924717664718628,0.7380905151367188,0.5184307098388672,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417498230934143,0.3752903044223785,0.3629010319709778,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358153223991394,0.2334159165620803,1.0874875783920288,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.706197202205658,0.3696356415748596,0.3696356415748596,1.0,1.0,-3.4917025566101074,0.9642156958580016,2.52748703956604,0.1747949421405792,0.8980864882469177,0.8980864882469177,0.0,292.17266845703125,298.0,50288.703125,0.0,5956.15966796875,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652257204055786,3.6522812843322754,8.900532293409924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.08203125,0.0,1536.7764892578125,1895.4371337890625,0.0,4300.0,0.9058674573898317,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636007070541382,0.4150312542915344,0.3800352811813354,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505169749259949,0.5807508230209351,0.5556964874267578,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235549569129944,0.7420334815979004,0.52079838514328,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396437525749207,0.3749789595603943,0.3624260127544403,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339558959007263,0.2331320494413375,1.085854411125183,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073907852172852,0.3690260350704193,0.3690260350704193,1.0,1.0,-3.4884955883026123,0.961322784423828,2.527172803878784,0.1723477095365524,0.8993223905563354,0.8993223905563354,0.0,295.3500061035156,301.0,49112.07421875,0.0,5971.36669921875,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968697428703308,1.0,0.0,0.0,3.650213718414306,3.650237798690796,8.890576168596453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.595703125,0.0,1533.674072265625,1895.4371337890625,0.0,4273.548828125,0.9053604006767272,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636007070541382,0.4150312542915344,0.3800352811813354,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505169749259949,0.5807508230209351,0.5556964874267578,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235549569129944,0.7420334815979004,0.52079838514328,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396437525749207,0.3749789595603943,0.3624260127544403,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339558959007263,0.2331320494413375,1.085854411125183,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073907852172852,0.3690260350704193,0.3690260350704193,1.0,1.0,-3.4884955883026123,0.961322784423828,2.527172803878784,0.1723477095365524,0.8993223905563354,0.8993223905563354,0.0,295.3500061035156,301.0,49112.07421875,0.0,5971.36669921875,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968697428703308,1.0,0.0,0.0,3.650213718414306,3.650237798690796,8.890576168596453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.595703125,0.0,1533.674072265625,1895.4371337890625,0.0,4273.548828125,0.9053604006767272,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627488970756531,0.4153256416320801,0.3801369071006775,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493838310241699,0.5806636214256287,0.5554162263870239,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247273206710817,0.7474778294563293,0.5244015455245972,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391517758369446,0.3757171332836151,0.3629699349403381,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697174072266,0.2336651533842086,1.087698459625244,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928124427795,0.368416428565979,0.368416428565979,1.0,1.0,-3.495476722717285,0.961721897125244,2.533754825592041,0.1709706932306289,0.9032115340232848,0.9032115340232848,0.0,297.233642578125,289.0,48035.43359375,0.0,6013.39208984375,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852980971336364,1.0,0.0,0.0,3.655617237091065,3.6556413173675537,8.916916840462363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5888671875,0.0,1538.219970703125,1895.4371337890625,0.0,4174.60400390625,0.9064406156539916,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627488970756531,0.4153256416320801,0.3801369071006775,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493838310241699,0.5806636214256287,0.5554162263870239,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247273206710817,0.7474778294563293,0.5244015455245972,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391517758369446,0.3757171332836151,0.3629699349403381,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697174072266,0.2336651533842086,1.087698459625244,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928124427795,0.368416428565979,0.368416428565979,1.0,1.0,-3.495476722717285,0.961721897125244,2.533754825592041,0.1709706932306289,0.9032115340232848,0.9032115340232848,0.0,297.233642578125,289.0,48035.43359375,0.0,6013.39208984375,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852980971336364,1.0,0.0,0.0,3.655617237091065,3.6556413173675537,8.916916840462363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5888671875,0.0,1538.219970703125,1895.4371337890625,0.0,4174.60400390625,0.9064406156539916,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648666501045227,0.4142595827579498,0.3794775903224945,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516948223114014,0.5793736577033997,0.5544922351837158,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965402603148,0.7510577440261841,0.5271995067596436,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739297866821,0.3757196962833404,0.3631107211112976,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357252597808838,0.2338018417358398,1.088451862335205,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070860266685486,0.3679479658603668,0.3679479658603668,1.0,1.0,-3.498031616210937,0.9610883593559264,2.5369434356689453,0.1698851585388183,0.902146577835083,0.902146577835083,0.0,293.009033203125,277.0,49214.1015625,0.0,5986.8505859375,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963234663009644,1.0,0.0,0.0,3.658334016799927,3.658358097076416,8.930175567911647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.10986328125,0.0,1542.05517578125,1895.4371337890625,0.0,4268.91845703125,0.907096266746521,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648666501045227,0.4142595827579498,0.3794775903224945,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516948223114014,0.5793736577033997,0.5544922351837158,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965402603148,0.7510577440261841,0.5271995067596436,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739297866821,0.3757196962833404,0.3631107211112976,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357252597808838,0.2338018417358398,1.088451862335205,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070860266685486,0.3679479658603668,0.3679479658603668,1.0,1.0,-3.498031616210937,0.9610883593559264,2.5369434356689453,0.1698851585388183,0.902146577835083,0.902146577835083,0.0,293.009033203125,277.0,49214.1015625,0.0,5986.8505859375,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963234663009644,1.0,0.0,0.0,3.658334016799927,3.658358097076416,8.930175567911647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.10986328125,0.0,1542.05517578125,1895.4371337890625,0.0,4268.91845703125,0.907096266746521,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673681378364563,0.4119609594345093,0.3773955404758453,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546994924545288,0.5767506957054138,0.5520363450050354,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368031620979308,0.7530909180641174,0.5286155343055725,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444983124732971,0.374703973531723,0.3621068000793457,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382086277008057,0.2331705242395401,1.0852034091949463,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025386095046997,0.3674794733524322,0.3674794733524322,1.0,1.0,-3.4891722202301025,0.9567895531654358,2.5323827266693115,0.167579710483551,0.8983861207962036,0.8983861207962036,0.0,286.1778869628906,265.0,50271.28515625,0.0,5895.83349609375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653557300567627,3.653581380844116,8.906869766178716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4091796875,0.0,1538.2181396484375,1895.4371337890625,0.0,4300.0,0.906156837940216,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673681378364563,0.4119609594345093,0.3773955404758453,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546994924545288,0.5767506957054138,0.5520363450050354,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368031620979308,0.7530909180641174,0.5286155343055725,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444983124732971,0.374703973531723,0.3621068000793457,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382086277008057,0.2331705242395401,1.0852034091949463,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025386095046997,0.3674794733524322,0.3674794733524322,1.0,1.0,-3.4891722202301025,0.9567895531654358,2.5323827266693115,0.167579710483551,0.8983861207962036,0.8983861207962036,0.0,286.1778869628906,265.0,50271.28515625,0.0,5895.83349609375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653557300567627,3.653581380844116,8.906869766178716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4091796875,0.0,1538.2181396484375,1895.4371337890625,0.0,4300.0,0.906156837940216,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.769221305847168,0.4112671911716461,0.3763217329978943,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.856833815574646,0.5758076310157776,0.5507081151008606,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409008622169496,0.754731297492981,0.5293168425559998,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464577555656433,0.3744024336338043,0.3614772856235504,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398258805274963,0.2329505532979965,1.0829123258590698,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996859908103943,0.3672452569007873,0.3672452569007873,1.0,1.0,-3.4836068153381348,0.9542819857597352,2.529324769973755,0.1661807745695114,0.8991715908050537,0.8991715908050537,0.0,281.79791259765625,265.0,49212.4296875,0.0,5838.14501953125,1.0,280.0014038085937,283.20574951171875,292.0566101074219,295.13848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990600943565368,1.0,0.0,0.0,3.65155553817749,3.65157961845398,8.897112593331258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.1796875,0.0,1535.6043701171875,1895.4371337890625,0.0,4292.072265625,0.9057253003120422,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722597122192383,0.4110845327377319,0.3757908344268799,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601246476173401,0.5753704905509949,0.5499081015586853,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464266896247864,0.7569894790649414,0.53056800365448,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.749397873878479,0.3744708001613617,0.3611943423748016,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422870755195618,0.2330012321472168,1.0816460847854614,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968027949333191,0.3670493960380554,0.3670493960380554,1.0,1.0,-3.481640100479126,0.9530467987060548,2.528593301773072,0.1652382761240005,0.8995416760444641,0.8995416760444641,0.0,276.4442749023437,253.0,49054.0546875,0.0,5785.490234375,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996068835258484,1.0,0.0,0.0,3.651397705078125,3.6514217853546143,8.89634407030826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.7294921875,0.0,1535.016845703125,1895.4371337890625,0.0,4266.7587890625,0.9056267738342284,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804109454154968,0.411525011062622,0.3755028843879699,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688532114028931,0.5753818154335022,0.5491745471954346,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739675521852,0.762441098690033,0.5337700247764587,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.75718754529953,0.3753224313259125,0.3612968027591705,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489580869674683,0.2336926907300949,1.0815870761871338,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911713480949402,0.3666577339172363,0.3666577339172363,1.0,1.0,-3.484304904937744,0.95271497964859,2.531589984893799,0.1640896052122116,0.903311848640442,0.903311848640442,0.0,264.4130554199219,241.0,47939.1875,0.0,5692.99365234375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840534329414368,1.0,0.0,0.0,3.6565194129943848,3.656543493270874,8.921318794818944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.412109375,0.0,1539.2852783203125,1895.4371337890625,0.0,4163.85693359375,0.9066473245620728,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804109454154968,0.411525011062622,0.3755028843879699,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688532114028931,0.5753818154335022,0.5491745471954346,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739675521852,0.762441098690033,0.5337700247764587,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.75718754529953,0.3753224313259125,0.3612968027591705,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489580869674683,0.2336926907300949,1.0815870761871338,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911713480949402,0.3666577339172363,0.3666577339172363,1.0,1.0,-3.484304904937744,0.95271497964859,2.531589984893799,0.1640896052122116,0.903311848640442,0.903311848640442,0.0,264.4130554199219,241.0,47939.1875,0.0,5692.99365234375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840534329414368,1.0,0.0,0.0,3.6565194129943848,3.656543493270874,8.921318794818944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.412109375,0.0,1539.2852783203125,1895.4371337890625,0.0,4163.85693359375,0.9066473245620728,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885387539863586,0.4106305241584778,0.3747221529483795,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.877801239490509,0.5742196440696716,0.5480783581733704,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715407490730286,0.7660029530525208,0.5363512635231018,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653010487556458,0.3754593729972839,0.3612750470638275,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560637950897217,0.2340116947889328,1.0817853212356567,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854788064956665,0.3662660419940948,0.3662660419940948,1.0,1.0,-3.4853780269622803,0.9518548846244812,2.5335230827331543,0.1630579978227615,0.9021195769309998,0.9021195769309998,0.0,252.84375,229.0,49101.109375,0.0,5598.51513671875,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947909116744996,1.0,0.0,0.0,3.658833742141724,3.658857822418213,8.932615287449153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84228515625,0.0,1542.6943359375,1895.4371337890625,0.0,4255.90625,0.9072152972221376,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885387539863586,0.4106305241584778,0.3747221529483795,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.877801239490509,0.5742196440696716,0.5480783581733704,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715407490730286,0.7660029530525208,0.5363512635231018,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653010487556458,0.3754593729972839,0.3612750470638275,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560637950897217,0.2340116947889328,1.0817853212356567,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854788064956665,0.3662660419940948,0.3662660419940948,1.0,1.0,-3.4853780269622803,0.9518548846244812,2.5335230827331543,0.1630579978227615,0.9021195769309998,0.9021195769309998,0.0,252.84375,229.0,49101.109375,0.0,5598.51513671875,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947909116744996,1.0,0.0,0.0,3.658833742141724,3.658857822418213,8.932615287449153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84228515625,0.0,1542.6943359375,1895.4371337890625,0.0,4255.90625,0.9072152972221376,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951619625091553,0.4084800779819488,0.3726407587528229,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854320049285889,0.5717176795005798,0.5455935597419739,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812465906143188,0.7679771780967712,0.5376255512237549,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722811698913574,0.3745632767677307,0.3602429330348968,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621420979499817,0.2335414737462997,1.0785995721817017,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790051460266113,0.3658006489276886,0.3658006489276886,1.0,1.0,-3.4763548374176025,0.9475297927856444,2.528825044631958,0.1607635468244552,0.8982417583465576,0.8982417583465576,0.0,242.3314514160156,217.0,50153.56640625,0.0,5476.982421875,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653602123260498,3.6536262035369873,8.90708861334133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6552734375,0.0,1538.35986328125,1895.4371337890625,0.0,4300.0,0.9061753749847412,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951619625091553,0.4084800779819488,0.3726407587528229,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854320049285889,0.5717176795005798,0.5455935597419739,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812465906143188,0.7679771780967712,0.5376255512237549,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722811698913574,0.3745632767677307,0.3602429330348968,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621420979499817,0.2335414737462997,1.0785995721817017,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790051460266113,0.3658006489276886,0.3658006489276886,1.0,1.0,-3.4763548374176025,0.9475297927856444,2.528825044631958,0.1607635468244552,0.8982417583465576,0.8982417583465576,0.0,242.3314514160156,217.0,50153.56640625,0.0,5476.982421875,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653602123260498,3.6536262035369873,8.90708861334133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6552734375,0.0,1538.35986328125,1895.4371337890625,0.0,4300.0,0.9061753749847412,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016836643218994,0.4077563881874084,0.3712317049503326,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.892812967300415,0.5705735087394714,0.5437528491020203,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.989574670791626,0.7709375023841858,0.5389620065689087,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789416313171387,0.3743685781955719,0.3594263792037964,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.667876660823822,0.2334442436695099,1.0756388902664185,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.673530101776123,0.3654283583164215,0.3654283583164215,1.0,1.0,-3.4694976806640625,0.9441941380500792,2.525303602218628,0.1587352454662323,0.899237871170044,0.899237871170044,0.0,233.215560913086,217.0,48972.26171875,0.0,5375.52099609375,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956821203231812,1.0,0.0,0.0,3.651176452636719,3.651200532913208,8.895266319086659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.888671875,0.0,1534.96142578125,1895.4371337890625,0.0,4263.47705078125,0.9056020975112916,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037843108177185,0.4077090919017792,0.3710693717002868,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951411247253418,0.5704265832901001,0.5434825420379639,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919443726539612,0.7718327045440674,0.5394883751869202,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810348868370056,0.3744268119335174,0.3593524396419525,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696940660476685,0.2335016131401062,1.075303316116333,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722120046615601,0.3653352558612823,0.3653352558612823,1.0,1.0,-3.4691162109375,0.9437882900238036,2.5253279209136963,0.1583747714757919,0.8992912173271179,0.8992912173271179,0.0,230.7130584716797,205.0,48940.39453125,0.0,5353.0068359375,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.1559753417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947891235351562,1.0,0.0,0.0,3.650984048843384,3.651008129119873,8.894328402675455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.73046875,0.0,1534.648681640625,1895.4371337890625,0.0,4255.89111328125,0.9055429697036744,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094004988670349,0.4078556299209595,0.3707876205444336,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014383554458618,0.5703349709510803,0.5429551005363464,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979151487350464,0.7744120955467224,0.5409078001976013,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867159843444824,0.3747813999652862,0.3592886924743652,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746674180030823,0.2338036596775055,1.0749324560165403,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689981818199158,0.3651025891304016,0.3651025891304016,1.0,1.0,-3.469321012496948,0.9431464076042176,2.526174545288086,0.1575812846422195,0.9013845920562744,0.9013845920562744,0.0,224.33946228027344,205.0,47921.33984375,0.0,5299.80859375,1.0,280.298828125,283.4168395996094,292.0248107910156,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986542582511902,1.0,0.0,0.0,3.6522276401519775,3.652251720428467,8.900388479560206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.92822265625,0.0,1535.2376708984375,1895.4371337890625,0.0,4185.32958984375,0.9057844877243042,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141975402832031,0.408194750547409,0.3708688020706177,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070504307746888,0.5704705119132996,0.5428286790847778,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776214480400085,0.5359998345375061,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917683720588684,0.3753262460231781,0.359546810388565,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791633367538452,0.2342671453952789,1.0758010149002075,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655489802360535,0.3649604618549347,0.3649604618549347,1.0,1.0,-3.464362382888794,0.9410828351974488,2.523279428482056,0.1569822579622268,0.9029169678688048,0.9029169678688048,0.0,218.9868011474609,193.0,47764.05859375,0.0,5237.787109375,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824626445770264,1.0,0.0,0.0,3.655652046203613,3.655676126480103,8.917087370718946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.12939453125,0.0,1538.4154052734375,1895.4371337890625,0.0,4150.0927734375,0.9064610600471495,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220674395561218,0.4072355329990387,0.3701505064964294,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174522161483764,0.5692188739776611,0.5417827367782593,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.785004734992981,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592988967896,0.3753938376903534,0.3595924377441406,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143149375916,0.2345895320177078,1.0765565633773804,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576892733573914,0.3646762073040008,0.3646762073040008,1.0,1.0,-3.443034648895264,0.933363437652588,2.509671211242676,0.1539633423089981,0.9012703895568848,0.9012703895568848,0.0,209.17498779296875,181.0,48725.24609375,0.0,5081.0087890625,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992574155330658,1.0,0.0,0.0,3.6569454669952393,3.656969547271729,8.923397558646684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78125,0.0,1540.8050537109375,1895.4371337890625,0.0,4237.0283203125,0.9068105816841124,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220674395561218,0.4072355329990387,0.3701505064964294,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174522161483764,0.5692188739776611,0.5417827367782593,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.785004734992981,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592988967896,0.3753938376903534,0.3595924377441406,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143149375916,0.2345895320177078,1.0765565633773804,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576892733573914,0.3646762073040008,0.3646762073040008,1.0,1.0,-3.443034648895264,0.933363437652588,2.509671211242676,0.1539633423089981,0.9012703895568848,0.9012703895568848,0.0,209.17498779296875,181.0,48725.24609375,0.0,5081.0087890625,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992574155330658,1.0,0.0,0.0,3.6569454669952393,3.656969547271729,8.923397558646684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78125,0.0,1540.8050537109375,1895.4371337890625,0.0,4237.0283203125,0.9068105816841124,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.82904452085495,0.4050609469413757,0.368102103471756,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275072813034058,0.5666276216506958,0.5392829179763794,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926453948020935,0.5021970868110657,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088181614875793,0.3744028508663177,0.358546495437622,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946557760238647,0.2341714799404144,1.0738763809204102,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.648684024810791,0.364391952753067,0.364391952753067,1.0,1.0,-3.412997245788574,0.9228398203849792,2.49015736579895,0.1501530259847641,0.8967800736427307,0.8967800736427307,0.0,199.46153259277344,169.0,49591.79296875,0.0,4898.251953125,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649988889694214,3.650012969970703,8.889480227480817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0693359375,0.0,1534.6949462890625,1895.4371337890625,0.0,4300.0,0.905397891998291,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.82904452085495,0.4050609469413757,0.368102103471756,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275072813034058,0.5666276216506958,0.5392829179763794,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926453948020935,0.5021970868110657,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088181614875793,0.3744028508663177,0.358546495437622,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946557760238647,0.2341714799404144,1.0738763809204102,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.648684024810791,0.364391952753067,0.364391952753067,1.0,1.0,-3.412997245788574,0.9228398203849792,2.49015736579895,0.1501530259847641,0.8967800736427307,0.8967800736427307,0.0,199.46153259277344,169.0,49591.79296875,0.0,4898.251953125,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649988889694214,3.650012969970703,8.889480227480817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0693359375,0.0,1534.6949462890625,1895.4371337890625,0.0,4300.0,0.905397891998291,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380839824676514,0.4042768776416778,0.3666043877601623,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401373863220216,0.565241813659668,0.5371749997138977,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032224178314209,0.4830619990825653,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183382153511047,0.3741490244865417,0.3576370179653168,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.70369952917099,0.2342213094234466,1.0713406801223757,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389508843421936,0.3644367754459381,0.3644367754459381,1.0,1.0,-3.381498098373413,0.912808120250702,2.4686899185180664,0.1469989120960235,0.8970731496810913,0.8970731496810913,0.0,188.8071746826172,172.0,48197.06640625,0.0,4705.92431640625,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906954169273376,1.0,0.0,0.0,3.645005464553833,3.645029306411743,8.865222866916156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66748046875,0.0,1528.4871826171875,1895.4371337890625,0.0,4220.9765625,0.9042483568191528,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380839824676514,0.4042768776416778,0.3666043877601623,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401373863220216,0.565241813659668,0.5371749997138977,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032224178314209,0.4830619990825653,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183382153511047,0.3741490244865417,0.3576370179653168,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.70369952917099,0.2342213094234466,1.0713406801223757,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389508843421936,0.3644367754459381,0.3644367754459381,1.0,1.0,-3.381498098373413,0.912808120250702,2.4686899185180664,0.1469989120960235,0.8970731496810913,0.8970731496810913,0.0,188.8071746826172,172.0,48197.06640625,0.0,4705.92431640625,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906954169273376,1.0,0.0,0.0,3.645005464553833,3.645029306411743,8.865222866916156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66748046875,0.0,1528.4871826171875,1895.4371337890625,0.0,4220.9765625,0.9042483568191528,1.0,0.0,3.0,1.0,0.0
