time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444939255714417,0.4046976566314697,0.3665451407432556,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484423995018004,0.5652070045471191,0.5366590619087219,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144433498382568,0.4714733064174652,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247334957122803,0.3748444318771362,0.3578583002090454,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101015448570251,0.2350238859653473,1.0730218887329102,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345378160476685,0.3644761741161346,0.3644761741161346,1.0,1.0,-3.3691301345825195,0.9089574217796326,2.460172653198242,0.1455407887697219,0.8997162580490112,0.8997162580490112,0.0,182.8158721923828,172.0,47006.4609375,0.0,4616.490234375,1.0,280.33709716796875,283.4136657714844,292.0401306152344,294.98876953125,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770143032073976,1.0,0.0,0.0,3.646389961242676,3.646414041519165,8.87195938048535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.1435546875,0.0,1528.75244140625,1895.4371337890625,0.0,4102.71630859375,0.9044536352157592,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452431559562683,0.4047671854496002,0.366598904132843,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.949371576309204,0.565226137638092,0.5366612672805786,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159633874893188,0.4702305197715759,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.825477123260498,0.3749674558639526,0.3579511940479278,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108541131019592,0.2351648807525634,1.0735180377960205,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341427564620972,0.3644816279411316,0.3644816279411316,1.0,1.0,-3.3684096336364746,0.908742606639862,2.459667205810547,0.1454639434814453,0.8999514579772949,0.8999514579772949,0.0,182.20899963378903,175.0,46996.671875,0.0,4609.18115234375,1.0,280.3416748046875,283.41876220703125,292.047607421875,295.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762831330299376,1.0,0.0,0.0,3.6468875408172607,3.646911382675171,8.874379773260443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.6875,0.0,1529.2078857421875,1895.4371337890625,0.0,4096.33154296875,0.9045514464378356,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478893041610718,0.4052272439002991,0.3668392300605774,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.952591061592102,0.5654879212379456,0.5367159247398376,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223062753677368,0.4659586250782013,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.82813560962677,0.3756145238876343,0.3583899736404419,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135559320449829,0.2358546704053878,1.0758726596832275,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329570412635803,0.3645040392875671,0.3645040392875671,1.0,1.0,-3.3669795989990234,0.9083530902862548,2.458626508712769,0.1453009843826294,0.9029123187065125,0.9029123187065125,0.0,180.1798248291016,175.0,46021.578125,0.0,4587.916015625,1.0,280.5986633300781,283.5933837890625,292.0276184082031,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967460036277771,1.0,0.0,0.0,3.650831699371338,3.650855779647827,8.893586596059322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4462890625,0.0,1532.6539306640625,1895.4371337890625,0.0,4018.799560546875,0.905381679534912,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502084612846375,0.4058028757572174,0.3672934472560882,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552893042564392,0.565898597240448,0.537018358707428,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285953998565674,0.4625873863697052,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304699063301086,0.376400351524353,0.3590354025363922,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159435749053955,0.2366687804460525,1.079047918319702,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324296593666077,0.3645299971103668,0.3645299971103668,1.0,1.0,-3.368424654006958,0.9088999032974244,2.459524631500244,0.1454505324363708,0.9053761959075928,0.9053761959075928,0.0,178.70449829101562,193.0,45961.3515625,0.0,4580.4560546875,1.0,280.6418151855469,283.6424255371094,292.0555725097656,294.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635037779808044,1.0,0.0,0.0,3.657217741012573,3.6572415828704834,8.924725989345461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.7421875,0.0,1539.0098876953125,1895.4371337890625,0.0,3983.756591796875,0.9067099690437316,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.84576416015625,0.4053311347961426,0.3674686849117279,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494199752807616,0.5651957988739014,0.5369699001312256,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373299241065979,0.4704359769821167,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.826836109161377,0.3769273161888122,0.3600087463855743,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959365844727,0.2375958561897277,1.0850157737731934,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376083493232727,0.3645819127559662,0.3645819127559662,1.0,1.0,-3.386343002319336,0.9148439168930054,2.47149920463562,0.1471648067235946,0.9059842228889464,0.9059842228889464,0.0,183.0740966796875,211.0,47311.984375,0.0,4674.4892578125,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759294986724854,1.0,0.0,0.0,3.6656839847564697,3.665708065032959,8.966094924289791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.833984375,0.0,1549.1011962890625,1895.4371337890625,0.0,4093.2412109375,0.9086369276046752,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.84576416015625,0.4053311347961426,0.3674686849117279,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494199752807616,0.5651957988739014,0.5369699001312256,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373299241065979,0.4704359769821167,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.826836109161377,0.3769273161888122,0.3600087463855743,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959365844727,0.2375958561897277,1.0850157737731934,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376083493232727,0.3645819127559662,0.3645819127559662,1.0,1.0,-3.386343002319336,0.9148439168930054,2.47149920463562,0.1471648067235946,0.9059842228889464,0.9059842228889464,0.0,183.0740966796875,211.0,47311.984375,0.0,4674.4892578125,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759294986724854,1.0,0.0,0.0,3.6656839847564697,3.665708065032959,8.966094924289791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.833984375,0.0,1549.1011962890625,1895.4371337890625,0.0,4093.2412109375,0.9086369276046752,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341758847236633,0.4035615622997284,0.3664640486240387,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338533282279968,0.5631157755851746,0.5356468558311462,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406057357788086,0.4901450276374817,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163067102432251,0.376334398984909,0.3600399196147918,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037871479988098,0.2375093102455139,1.087433934211731,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463763117790222,0.3646338284015655,0.3646338284015655,1.0,1.0,-3.410189151763916,0.9226817488670348,2.4875073432922363,0.1496704965829849,0.9042140245437622,0.9042140245437622,0.0,193.4171905517578,229.0,48677.015625,0.0,4838.689453125,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907459020614624,1.0,0.0,0.0,3.667882204055786,3.667906522750856,8.976851972875011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.861328125,0.0,1552.8150634765625,1895.4371337890625,0.0,4221.40869140625,0.9092355966567992,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341758847236633,0.4035615622997284,0.3664640486240387,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338533282279968,0.5631157755851746,0.5356468558311462,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406057357788086,0.4901450276374817,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163067102432251,0.376334398984909,0.3600399196147918,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037871479988098,0.2375093102455139,1.087433934211731,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463763117790222,0.3646338284015655,0.3646338284015655,1.0,1.0,-3.410189151763916,0.9226817488670348,2.4875073432922363,0.1496704965829849,0.9042140245437622,0.9042140245437622,0.0,193.4171905517578,229.0,48677.015625,0.0,4838.689453125,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907459020614624,1.0,0.0,0.0,3.667882204055786,3.667906522750856,8.976851972875011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.861328125,0.0,1552.8150634765625,1895.4371337890625,0.0,4221.40869140625,0.9092355966567992,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198105692863464,0.4011178314685821,0.3648923337459564,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141048789024352,0.5603057742118835,0.533662736415863,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397473096847534,0.5160477757453918,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021153807640076,0.3751062154769897,0.3595144748687744,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909040212631226,0.2366707623004913,1.0868394374847412,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570603847503662,0.3640111982822418,0.3640111982822418,1.0,1.0,-3.435718536376953,0.9290637373924256,2.506654977798462,0.150403082370758,0.9002149701118469,0.9002149701118469,0.0,207.3434600830078,247.0,49986.33984375,0.0,5040.81201171875,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662416696548462,3.662440776824951,8.950118512984773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.486328125,0.0,1548.2418212890625,1895.4371337890625,0.0,4300.0,0.9081507921218872,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198105692863464,0.4011178314685821,0.3648923337459564,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141048789024352,0.5603057742118835,0.533662736415863,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397473096847534,0.5160477757453918,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021153807640076,0.3751062154769897,0.3595144748687744,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909040212631226,0.2366707623004913,1.0868394374847412,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570603847503662,0.3640111982822418,0.3640111982822418,1.0,1.0,-3.435718536376953,0.9290637373924256,2.506654977798462,0.150403082370758,0.9002149701118469,0.9002149701118469,0.0,207.3434600830078,247.0,49986.33984375,0.0,5040.81201171875,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662416696548462,3.662440776824951,8.950118512984773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.486328125,0.0,1548.2418212890625,1895.4371337890625,0.0,4300.0,0.9081507921218872,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060092926025391,0.3985551297664642,0.3632091283798218,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974093794822693,0.5574132800102234,0.5315857529640198,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363122940063477,0.5412890315055847,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885324954986572,0.3736884891986847,0.3587864935398102,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787382960319519,0.235480785369873,1.0845026969909668,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.667213499546051,0.363463282585144,0.363463282585144,1.0,1.0,-3.457870483398437,0.93449205160141,2.523378372192383,0.1509665548801422,0.8946365118026733,0.8946365118026733,0.0,221.43423461914065,247.0,51212.14453125,0.0,5235.43212890625,1.0,279.46270751953125,282.81915283203125,292.2139892578125,295.50811767578125,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502506732940674,3.6502747535705566,8.890755793800054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.6640625,0.0,1536.292236328125,1895.4371337890625,0.0,4300.0,0.9055736064910888,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040223121643066,0.3982133865356445,0.3629545271396637,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.895221471786499,0.5570235848426819,0.5312761068344116,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357223868370056,0.5448306202888489,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866826057434082,0.3734961450099945,0.35866779088974,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.677073061466217,0.2353047430515289,1.0840612649917605,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686223149299622,0.3633885681629181,0.3633885681629181,1.0,1.0,-3.460777759552002,0.9351941347122192,2.525583505630493,0.1510273367166519,0.8940297961235046,0.8940297961235046,0.0,223.45252990722656,250.0,51233.8828125,0.0,5262.57763671875,1.0,279.45819091796875,282.8163452148437,292.2117614746094,295.499267578125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648227214813232,3.6482512950897217,8.880901418706344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.75244140625,0.0,1534.1658935546875,1895.4371337890625,0.0,4300.0,0.9051380753517152,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978342175483704,0.3972542583942413,0.3620245456695556,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884323239326477,0.5558398365974426,0.530106782913208,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.833906888961792,0.55582594871521,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810006737709045,0.3730038106441498,0.358231246471405,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718919277191162,0.2347529232501983,1.0821374654769895,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725629568099976,0.3630772531032562,0.3630772531032562,1.0,1.0,-3.468650579452514,0.9367509484291076,2.531899690628052,0.1510070711374282,0.8937190771102905,0.8937190771102905,0.0,229.7545166015625,250.0,50256.4453125,0.0,5343.3681640625,1.0,279.70123291015625,282.98193359375,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641445875167847,3.641469955444336,8.847916888043983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.0673828125,0.0,1526.272216796875,1895.4371337890625,0.0,4300.0,0.9036427736282348,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935245633125305,0.3967869877815246,0.3616101741790771,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836274743080139,0.5551602244377136,0.529461681842804,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330885767936707,0.5640202760696411,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770699858665466,0.3729071617126465,0.35816490650177,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682564616203308,0.2344823181629181,1.0812313556671145,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758902668952942,0.3627167344093323,0.3627167344093323,1.0,1.0,-3.4760630130767822,0.9380209445953368,2.5380420684814453,0.1506627053022384,0.8930007219314575,0.8930007219314575,0.0,234.5935516357422,253.0,50135.6171875,0.0,5410.49267578125,1.0,279.7421569824219,283.0337219238281,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636536121368408,3.6365602016448975,8.824073347568628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.3525390625,0.0,1520.43310546875,1895.4371337890625,0.0,4300.0,0.9024822115898132,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879323363304138,0.3966489136219024,0.3615019619464874,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772779107093811,0.5546777248382568,0.5289992094039917,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.833688497543335,0.5755943059921265,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721419334411621,0.3734567761421203,0.3587097823619842,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636929512023926,0.2345699518918991,1.081889510154724,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.681263267993927,0.3619956970214844,0.3619956970214844,1.0,1.0,-3.4907443523406982,0.9404809474945068,2.5502634048461914,0.1499288231134414,0.8946293592453003,0.8946293592453003,0.0,241.736083984375,256.0,49046.11328125,0.0,5523.4521484375,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918256402015686,1.0,0.0,0.0,3.632367849349976,3.6323916912078857,8.803856417216593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74755859375,0.0,1514.3486328125,1895.4371337890625,0.0,4230.638671875,0.9014200568199158,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879323363304138,0.3966489136219024,0.3615019619464874,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772779107093811,0.5546777248382568,0.5289992094039917,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.833688497543335,0.5755943059921265,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721419334411621,0.3734567761421203,0.3587097823619842,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636929512023926,0.2345699518918991,1.081889510154724,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.681263267993927,0.3619956970214844,0.3619956970214844,1.0,1.0,-3.4907443523406982,0.9404809474945068,2.5502634048461914,0.1499288231134414,0.8946293592453003,0.8946293592453003,0.0,241.736083984375,256.0,49046.11328125,0.0,5523.4521484375,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918256402015686,1.0,0.0,0.0,3.632367849349976,3.6323916912078857,8.803856417216593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74755859375,0.0,1514.3486328125,1895.4371337890625,0.0,4230.638671875,0.9014200568199158,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846503853797913,0.3971172869205475,0.361969918012619,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734148740768433,0.5548874139785767,0.5292303562164307,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362728953361511,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694664001464844,0.3746111690998077,0.3598469197750091,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613169312477112,0.2352682799100875,1.0852279663085938,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856604218482971,0.3612746596336365,0.3612746596336365,1.0,1.0,-3.505638837814331,0.9429875612258912,2.5626511573791504,0.1492261737585067,0.8987483382225037,0.8987483382225037,0.0,246.8649139404297,259.0,48011.46875,0.0,5620.84814453125,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981838881969452,1.0,0.0,0.0,3.6370909214019775,3.637114763259888,8.826766020320065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.7958984375,0.0,1517.7852783203125,1895.4371337890625,0.0,4144.6875,0.9023126363754272,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846503853797913,0.3971172869205475,0.361969918012619,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734148740768433,0.5548874139785767,0.5292303562164307,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362728953361511,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694664001464844,0.3746111690998077,0.3598469197750091,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613169312477112,0.2352682799100875,1.0852279663085938,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856604218482971,0.3612746596336365,0.3612746596336365,1.0,1.0,-3.505638837814331,0.9429875612258912,2.5626511573791504,0.1492261737585067,0.8987483382225037,0.8987483382225037,0.0,246.8649139404297,259.0,48011.46875,0.0,5620.84814453125,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981838881969452,1.0,0.0,0.0,3.6370909214019775,3.637114763259888,8.826766020320065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.7958984375,0.0,1517.7852783203125,1895.4371337890625,0.0,4144.6875,0.9023126363754272,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823008298873901,0.3977723717689514,0.3626753985881805,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705629706382751,0.5553304553031921,0.5297632813453674,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988885521888732,0.8401843309402466,0.586903989315033,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.767696738243103,0.3759486079216003,0.3612346351146698,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606109619141,0.2361784130334854,1.089897871017456,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894710063934326,0.3606835007667541,0.3606835007667541,1.0,1.0,-3.519352436065674,0.9454901814460754,2.573862314224243,0.1487968415021896,0.9052833318710328,0.9052833318710328,0.0,251.1203765869141,262.0,47004.5,0.0,5707.18359375,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723272919654846,1.0,0.0,0.0,3.651157140731812,3.6511809825897217,8.895171390577161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.6806640625,0.0,1531.513427734375,1895.4371337890625,0.0,4061.6787109375,0.9052862524986268,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823008298873901,0.3977723717689514,0.3626753985881805,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705629706382751,0.5553304553031921,0.5297632813453674,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988885521888732,0.8401843309402466,0.586903989315033,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.767696738243103,0.3759486079216003,0.3612346351146698,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606109619141,0.2361784130334854,1.089897871017456,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894710063934326,0.3606835007667541,0.3606835007667541,1.0,1.0,-3.519352436065674,0.9454901814460754,2.573862314224243,0.1487968415021896,0.9052833318710328,0.9052833318710328,0.0,251.1203765869141,262.0,47004.5,0.0,5707.18359375,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723272919654846,1.0,0.0,0.0,3.651157140731812,3.6511809825897217,8.895171390577161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.6806640625,0.0,1531.513427734375,1895.4371337890625,0.0,4061.6787109375,0.9052862524986268,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784498333930969,0.3965790867805481,0.3623255491256714,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663596510887146,0.554003119468689,0.529262125492096,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965055584907532,0.8420020937919617,0.5890123844146729,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646833062171936,0.3759593665599823,0.3618561029434204,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855710983276,0.2361471801996231,1.0921318531036377,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924581527709961,0.3600923120975494,0.3600923120975494,1.0,1.0,-3.524319648742676,0.9452093243598938,2.5791103839874268,0.1477363556623459,0.9067721366882324,0.9067721366882324,0.0,256.0389404296875,265.0,48220.8359375,0.0,5767.626953125,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861595034599304,1.0,0.0,0.0,3.663465023040772,3.6634891033172607,8.955243515629263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81396484375,0.0,1545.857177734375,1895.4371337890625,0.0,4182.0302734375,0.9080686569213868,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784498333930969,0.3965790867805481,0.3623255491256714,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663596510887146,0.554003119468689,0.529262125492096,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965055584907532,0.8420020937919617,0.5890123844146729,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646833062171936,0.3759593665599823,0.3618561029434204,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855710983276,0.2361471801996231,1.0921318531036377,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924581527709961,0.3600923120975494,0.3600923120975494,1.0,1.0,-3.524319648742676,0.9452093243598938,2.5791103839874268,0.1477363556623459,0.9067721366882324,0.9067721366882324,0.0,256.0389404296875,265.0,48220.8359375,0.0,5767.626953125,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861595034599304,1.0,0.0,0.0,3.663465023040772,3.6634891033172607,8.955243515629263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81396484375,0.0,1545.857177734375,1895.4371337890625,0.0,4182.0302734375,0.9080686569213868,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757088541984558,0.3953499794006347,0.3615382611751556,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635005950927734,0.5526673197746277,0.5283491611480713,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.99464213848114,0.8421562314033508,0.5894024968147278,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624537944793701,0.3754158020019531,0.3616414070129394,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552935838699341,0.2356860637664795,1.0913126468658447,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.693447470664978,0.3597967326641083,0.3597967326641083,1.0,1.0,-3.521507740020752,0.9433910250663756,2.5781166553497314,0.1466695666313171,0.905873715877533,0.905873715877533,0.0,258.8160705566406,265.0,49229.37109375,0.0,5781.1611328125,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958723783493042,1.0,0.0,0.0,3.6672303676605225,3.667254447937012,8.973661351774354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.45068359375,0.0,1550.8275146484375,1895.4371337890625,0.0,4265.091796875,0.9089434146881104,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725685834884644,0.3938491940498352,0.3603896498680115,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602766990661621,0.5510175228118896,0.5270289778709412,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924237728118896,0.8419907093048096,0.5894317626953125,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598614692687988,0.3745962679386139,0.3610933423042297,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529274582862854,0.2349770069122314,1.0891917943954468,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940798163414001,0.3595520257949829,0.3595520257949829,1.0,1.0,-3.515368700027466,0.9406691193580629,2.574699640274048,0.1454187631607055,0.9054388999938964,0.9054388999938964,0.0,261.7036437988281,268.0,49290.1171875,0.0,5783.39501953125,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.3185729980469,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668808460235596,3.668832540512085,8.981386372397537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.306640625,0.0,1553.2437744140625,1895.4371337890625,0.0,4300.0,0.9093825817108154,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663024067878723,0.3903902769088745,0.357672244310379,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.853887140750885,0.5471567511558533,0.5238341093063354,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878847002983092,0.8410616517066956,0.5891137719154358,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546234130859375,0.3724470138549804,0.3594778776168823,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983329772949,0.2330677807331085,1.0825461149215698,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945292949676514,0.3590626120567322,0.3590626120567322,1.0,1.0,-3.49794602394104,0.9336230158805848,2.5643229484558105,0.1423997282981872,0.9013972878456116,0.9013972878456116,0.0,267.0634460449219,271.0,50209.13671875,0.0,5765.4267578125,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665265083312988,3.6652891635894775,8.964045719039859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.38134765625,0.0,1551.076416015625,1895.4371337890625,0.0,4300.0,0.908748984336853,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663024067878723,0.3903902769088745,0.357672244310379,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.853887140750885,0.5471567511558533,0.5238341093063354,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878847002983092,0.8410616517066956,0.5891137719154358,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546234130859375,0.3724470138549804,0.3594778776168823,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983329772949,0.2330677807331085,1.0825461149215698,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945292949676514,0.3590626120567322,0.3590626120567322,1.0,1.0,-3.49794602394104,0.9336230158805848,2.5643229484558105,0.1423997282981872,0.9013972878456116,0.9013972878456116,0.0,267.0634460449219,271.0,50209.13671875,0.0,5765.4267578125,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665265083312988,3.6652891635894775,8.964045719039859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.38134765625,0.0,1551.076416015625,1895.4371337890625,0.0,4300.0,0.908748984336853,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601709365844727,0.3865090310573578,0.3545159101486206,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.847686767578125,0.5427688956260681,0.5200710892677307,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.983264684677124,0.8395228385925293,0.5883301496505737,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567632675171,0.3698209226131439,0.3573437035083771,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429883241653442,0.2306859642267227,1.0734732151031494,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940917372703552,0.358573168516159,0.358573168516159,1.0,1.0,-3.475205898284912,0.92490154504776,2.5503041744232178,0.1388414800167083,0.8946574926376343,0.8946574926376343,0.0,271.8800354003906,259.0,51022.28125,0.0,5723.60546875,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651347398757935,3.651371479034424,8.89609907517297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80419921875,0.0,1537.620849609375,1895.4371337890625,0.0,4300.0,0.9058260321617126,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601709365844727,0.3865090310573578,0.3545159101486206,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.847686767578125,0.5427688956260681,0.5200710892677307,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.983264684677124,0.8395228385925293,0.5883301496505737,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567632675171,0.3698209226131439,0.3573437035083771,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429883241653442,0.2306859642267227,1.0734732151031494,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940917372703552,0.358573168516159,0.358573168516159,1.0,1.0,-3.475205898284912,0.92490154504776,2.5503041744232178,0.1388414800167083,0.8946574926376343,0.8946574926376343,0.0,271.8800354003906,259.0,51022.28125,0.0,5723.60546875,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651347398757935,3.651371479034424,8.89609907517297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80419921875,0.0,1537.620849609375,1895.4371337890625,0.0,4300.0,0.9058260321617126,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601427435874939,0.3842141032218933,0.3518719375133514,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479299545288086,0.5398229956626892,0.5167127251625061,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.98530513048172,0.8403485417366028,0.588276743888855,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498834133148193,0.3682014942169189,0.355349987745285,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426585912704468,0.2289279103279113,1.063896894454956,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893043518066406,0.3585788607597351,0.3585788607597351,1.0,1.0,-3.453993797302246,0.918153703212738,2.5358402729034424,0.1367038041353225,0.8926805853843689,0.8926805853843689,0.0,268.0795288085937,247.0,49534.7734375,0.0,5615.05126953125,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380341053009033,3.6380581855773926,8.831344757709303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9921875,0.0,1522.4378662109375,1895.4371337890625,0.0,4300.0,0.9028429985046388,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601427435874939,0.3842141032218933,0.3518719375133514,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479299545288086,0.5398229956626892,0.5167127251625061,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.98530513048172,0.8403485417366028,0.588276743888855,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498834133148193,0.3682014942169189,0.355349987745285,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426585912704468,0.2289279103279113,1.063896894454956,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893043518066406,0.3585788607597351,0.3585788607597351,1.0,1.0,-3.453993797302246,0.918153703212738,2.5358402729034424,0.1367038041353225,0.8926805853843689,0.8926805853843689,0.0,268.0795288085937,247.0,49534.7734375,0.0,5615.05126953125,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380341053009033,3.6380581855773926,8.831344757709303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9921875,0.0,1522.4378662109375,1895.4371337890625,0.0,4300.0,0.9028429985046388,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.764721155166626,0.3833272457122803,0.35053551197052,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8529067039489746,0.5383613705635071,0.5147502422332764,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.991757035255432,0.8428303599357605,0.5895209312438965,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7545410394668579,0.3677537441253662,0.3543771803379059,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6460622549057007,0.2281247675418853,1.057852864265442,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561584472656,284.8780212402344,1.0,0.683566153049469,0.3585842847824096,0.3585842847824096,1.0,1.0,-3.443073511123657,0.914711594581604,2.528361797332764,0.1356007158756256,0.8931611180305481,0.8931611180305481,0.0,259.39910888671875,247.0,48172.578125,0.0,5503.158203125,1.0,280.0401916503906,283.2080383300781,291.9542541503906,295.0007629394531,293.1499938964844,293.1499938964844,280.04998779296875,36184.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940654039382936,1.0,0.0,0.0,3.630964756011963,3.630988597869873,8.797056239018275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.71728515625,0.0,1513.4654541015625,1895.4371337890625,0.0,4249.7353515625,0.9011650681495668,1.0,0.0,3.0,1.0,0.0
