time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649731636047363,0.3832939267158508,0.3504951894283294,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8531783223152161,0.5383071303367615,0.5146864652633667,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9920714497566224,0.842931866645813,0.5895870327949524,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7547942399978638,0.3677431344985962,0.3543518483638763,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.646257758140564,0.2281005233526229,1.057662010192871,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.15643310546875,284.8788452148437,1.0,0.6833173632621765,0.3585845232009887,0.3585845232009887,1.0,1.0,-3.442767858505249,0.914615273475647,2.5281524658203125,0.1355732232332229,0.893135666847229,0.893135666847229,0.0,258.9828491210937,235.0,48162.09765625,0.0,5498.580078125,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939897060394288,1.0,0.0,0.0,3.630743741989136,3.630767583847046,8.795985309006937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.13671875,0.0,1513.1998291015625,1895.4371337890625,0.0,4249.0908203125,0.9011123776435852,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7683332562446594,0.3830651640892029,0.3499979376792907,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8568114638328552,0.5378172993659973,0.5139124989509583,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9960776567459106,0.8444885611534119,0.5904013514518738,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581831812858582,0.3677560091018677,0.3540668487548828,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489112973213196,0.2279090583324432,1.0554624795913696,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.0143127441406,1.0,0.6801571846008301,0.3585873544216156,0.3585873544216156,1.0,1.0,-3.4392268657684326,0.9135016202926636,2.5257251262664795,0.135226160287857,0.8947885632514954,0.8947885632514954,0.0,253.6080474853516,235.0,47072.37890625,0.0,5440.97412109375,1.0,280.29815673828125,283.3799133300781,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986607789993286,1.0,0.0,0.0,3.629823923110962,3.629847764968872,8.791529353402439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.70654296875,0.0,1511.3209228515625,1895.4371337890625,0.0,4185.89111328125,0.9008615016937256,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721111178398132,0.3829586207866668,0.349696397781372,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608670830726624,0.5374695062637329,0.5133563876152039,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462251424789429,0.5900940299034119,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619733810424805,0.3678991198539734,0.3539621531963348,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519456505775452,0.2278399914503097,1.0539788007736206,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769208908081055,0.3585620522499084,0.3585620522499084,1.0,1.0,-3.435929298400879,0.9123771786689758,2.523552179336548,0.1349682211875915,0.8958814740180969,0.8958814740180969,0.0,248.09207153320312,223.0,46878.921875,0.0,5383.126953125,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832818508148192,1.0,0.0,0.0,3.631195545196533,3.6312193870544434,8.798174349067267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.16162109375,0.0,1512.1458740234375,1895.4371337890625,0.0,4157.1845703125,0.9010717272758484,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785919904708862,0.3828327357769012,0.3492273986339569,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678230047225952,0.5369008779525757,0.5124378800392151,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521097302436829,0.5757961869239807,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686005234718323,0.3683106005191803,0.3539632856845855,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572977304458618,0.2278492003679275,1.0521435737609863,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693221926689148,0.3585114777088165,0.3585114777088165,1.0,1.0,-3.414790153503418,0.9054819941520692,2.509308099746704,0.1334122717380523,0.9006547331809998,0.9006547331809998,0.0,238.4986724853516,211.0,45518.6171875,0.0,5229.693359375,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722824096679688,1.0,0.0,0.0,3.6399104595184326,3.639934301376343,8.84045675775269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.80029296875,0.0,1520.132568359375,1895.4371337890625,0.0,4061.284423828125,0.9028668999671936,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785919904708862,0.3828327357769012,0.3492273986339569,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678230047225952,0.5369008779525757,0.5124378800392151,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521097302436829,0.5757961869239807,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686005234718323,0.3683106005191803,0.3539632856845855,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572977304458618,0.2278492003679275,1.0521435737609863,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693221926689148,0.3585114777088165,0.3585114777088165,1.0,1.0,-3.414790153503418,0.9054819941520692,2.509308099746704,0.1334122717380523,0.9006547331809998,0.9006547331809998,0.0,238.4986724853516,211.0,45518.6171875,0.0,5229.693359375,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722824096679688,1.0,0.0,0.0,3.6399104595184326,3.639934301376343,8.84045675775269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.80029296875,0.0,1520.132568359375,1895.4371337890625,0.0,4061.284423828125,0.9028668999671936,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847825884819031,0.3810517489910126,0.3478148579597473,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747588396072388,0.5347500443458557,0.5106030702590942,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578696250915527,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752276062965393,0.3675849437713623,0.3533314168453216,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280116081238,0.2271782308816909,1.048745036125183,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607477068901062,0.3584608733654022,0.3584608733654022,1.0,1.0,-3.3875060081481934,0.8966736793518066,2.4908323287963867,0.1303406804800033,0.9000726342201233,0.9000726342201233,0.0,228.6378173828125,199.0,46373.05859375,0.0,5054.8056640625,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842720627784728,1.0,0.0,0.0,3.645465850830078,3.645489931106568,8.86746306605346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.4970703125,0.0,1527.1790771484375,1895.4371337890625,0.0,4165.74609375,0.9041633009910583,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847825884819031,0.3810517489910126,0.3478148579597473,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747588396072388,0.5347500443458557,0.5106030702590942,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578696250915527,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752276062965393,0.3675849437713623,0.3533314168453216,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280116081238,0.2271782308816909,1.048745036125183,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607477068901062,0.3584608733654022,0.3584608733654022,1.0,1.0,-3.3875060081481934,0.8966736793518066,2.4908323287963867,0.1303406804800033,0.9000726342201233,0.9000726342201233,0.0,228.6378173828125,199.0,46373.05859375,0.0,5054.8056640625,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842720627784728,1.0,0.0,0.0,3.645465850830078,3.645489931106568,8.86746306605346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.4970703125,0.0,1527.1790771484375,1895.4371337890625,0.0,4165.74609375,0.9041633009910583,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897781133651733,0.3779157698154449,0.3449527025222778,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.880723774433136,0.5311068892478943,0.5071659684181213,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624422550201416,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808836698532104,0.3656273782253265,0.3514278531074524,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155261039734,0.2255908250808715,1.0410864353179932,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510017514228821,0.358588695526123,0.358588695526123,1.0,1.0,-3.3506338596343994,0.8852994441986084,2.465334415435791,0.1272886097431183,0.8964150547981262,0.8964150547981262,0.0,218.98709106445312,187.0,47110.328125,0.0,4852.72802734375,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997153341770172,1.0,0.0,0.0,3.642559051513672,3.642583131790161,8.853327244651155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.61572265625,0.0,1525.6422119140625,1895.4371337890625,0.0,4275.95068359375,0.9036601781845092,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897781133651733,0.3779157698154449,0.3449527025222778,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.880723774433136,0.5311068892478943,0.5071659684181213,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624422550201416,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808836698532104,0.3656273782253265,0.3514278531074524,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155261039734,0.2255908250808715,1.0410864353179932,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510017514228821,0.358588695526123,0.358588695526123,1.0,1.0,-3.3506338596343994,0.8852994441986084,2.465334415435791,0.1272886097431183,0.8964150547981262,0.8964150547981262,0.0,218.98709106445312,187.0,47110.328125,0.0,4852.72802734375,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997153341770172,1.0,0.0,0.0,3.642559051513672,3.642583131790161,8.853327244651155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.61572265625,0.0,1525.6422119140625,1895.4371337890625,0.0,4275.95068359375,0.9036601781845092,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962856292724609,0.3759653866291046,0.342475563287735,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881964683532715,0.528450608253479,0.5039379596710205,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694592714309692,0.5287972688674927,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877741456031799,0.3642607033252716,0.349524050951004,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726580858230591,0.2243049889802932,1.0328534841537476,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404599547386169,0.3587164878845215,0.3587164878845215,1.0,1.0,-3.3114798069000244,0.8731951713562012,2.4382846355438232,0.1238415241241455,0.8973153233528137,0.8973153233528137,0.0,208.47027587890625,190.0,45583.0234375,0.0,4640.3720703125,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852451086044312,1.0,0.0,0.0,3.6410961151123047,3.641119956970215,8.846216701385856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7919921875,0.0,1523.4600830078125,1895.4371337890625,0.0,4174.14697265625,0.9033065438270568,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962856292724609,0.3759653866291046,0.342475563287735,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881964683532715,0.528450608253479,0.5039379596710205,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694592714309692,0.5287972688674927,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877741456031799,0.3642607033252716,0.349524050951004,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726580858230591,0.2243049889802932,1.0328534841537476,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404599547386169,0.3587164878845215,0.3587164878845215,1.0,1.0,-3.3114798069000244,0.8731951713562012,2.4382846355438232,0.1238415241241455,0.8973153233528137,0.8973153233528137,0.0,208.47027587890625,190.0,45583.0234375,0.0,4640.3720703125,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852451086044312,1.0,0.0,0.0,3.6410961151123047,3.641119956970215,8.846216701385856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7919921875,0.0,1523.4600830078125,1895.4371337890625,0.0,4174.14697265625,0.9033065438270568,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988074421882629,0.3754659593105316,0.3417594730854034,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909937143325806,0.5276122689247131,0.5028623342514038,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738909959793091,0.5228511691093445,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904152274131775,0.363953948020935,0.348982959985733,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747347712516785,0.2239491194486618,1.0302035808563232,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371433734893799,0.3587803840637207,0.3587803840637207,1.0,1.0,-3.298318862915039,0.869191586971283,2.429127216339112,0.1225522980093956,0.8992132544517517,0.8992132544517517,0.0,204.82205200195312,190.0,44442.21484375,0.0,4569.12255859375,1.0,280.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97541481256485,1.0,0.0,0.0,3.6424214839935294,3.64244556427002,8.852658766045352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.92578125,0.0,1524.2620849609375,1895.4371337890625,0.0,4088.740966796875,0.9035792350769044,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008321523666382,0.3751619160175323,0.341366559267044,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.893169105052948,0.5270037055015564,0.5021446347236633,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783569931983948,0.5184086561203003,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.792537271976471,0.3638424277305603,0.348731517791748,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764150261878967,0.2237580418586731,1.0286599397659302,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346997618675232,0.3590430617332458,0.3590430617332458,1.0,1.0,-3.2894749641418457,0.8671084046363831,2.4223666191101074,0.1223504394292831,0.9005712866783142,0.9005712866783142,0.0,202.1674041748047,193.0,44223.828125,0.0,4519.892578125,1.0,280.64166259765625,283.5387878417969,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701071977615356,1.0,0.0,0.0,3.6457486152648926,3.6457724571228014,8.868838108355703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.91796875,0.0,1527.4027099609375,1895.4371337890625,0.0,4042.15283203125,0.904242753982544,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016138076782227,0.373056024312973,0.33985236287117,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941366672515869,0.5244013667106628,0.5000702142715454,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842582106590271,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938342094421387,0.362642765045166,0.3478506505489349,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.677275538444519,0.2227578610181808,1.0248585939407349,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316167116165161,0.3595684468746185,0.3595684468746185,1.0,1.0,-3.275000095367432,0.8640239834785461,2.410975933074951,0.1225068122148513,0.8986069560050964,0.8986069560050964,0.0,199.6380310058593,196.0,45131.953125,0.0,4454.3173828125,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803565740585328,1.0,0.0,0.0,3.64644193649292,3.64646577835083,8.872211196830904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.05859375,0.0,1529.2396240234375,1895.4371337890625,0.0,4131.822265625,0.9044708609580994,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016138076782227,0.373056024312973,0.33985236287117,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941366672515869,0.5244013667106628,0.5000702142715454,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842582106590271,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938342094421387,0.362642765045166,0.3478506505489349,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.677275538444519,0.2227578610181808,1.0248585939407349,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316167116165161,0.3595684468746185,0.3595684468746185,1.0,1.0,-3.275000095367432,0.8640239834785461,2.410975933074951,0.1225068122148513,0.8986069560050964,0.8986069560050964,0.0,199.6380310058593,196.0,45131.953125,0.0,4454.3173828125,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803565740585328,1.0,0.0,0.0,3.64644193649292,3.64646577835083,8.872211196830904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.05859375,0.0,1529.2396240234375,1895.4371337890625,0.0,4131.822265625,0.9044708609580994,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000576496124268,0.3714645206928253,0.3381443619728088,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.892501711845398,0.5221961140632629,0.4977259635925293,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894951939582825,0.5149667859077454,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927804589271545,0.3616499602794647,0.3467260003089905,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800910949707,0.2217736989259719,1.0199748277664185,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368309020996,0.3600938022136688,0.3600938022136688,1.0,1.0,-3.263284206390381,0.8618154525756836,2.4014687538146973,0.122827760875225,0.90130877494812,0.90130877494812,0.0,199.2957000732422,199.0,43877.578125,0.0,4415.19482421875,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970361828804016,1.0,0.0,0.0,3.650202512741089,3.650226354598999,8.89052046204597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57373046875,0.0,1532.50048828125,1895.4371337890625,0.0,4044.39501953125,0.9052501320838928,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000576496124268,0.3714645206928253,0.3381443619728088,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.892501711845398,0.5221961140632629,0.4977259635925293,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894951939582825,0.5149667859077454,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927804589271545,0.3616499602794647,0.3467260003089905,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800910949707,0.2217736989259719,1.0199748277664185,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368309020996,0.3600938022136688,0.3600938022136688,1.0,1.0,-3.263284206390381,0.8618154525756836,2.4014687538146973,0.122827760875225,0.90130877494812,0.90130877494812,0.0,199.2957000732422,199.0,43877.578125,0.0,4415.19482421875,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970361828804016,1.0,0.0,0.0,3.650202512741089,3.650226354598999,8.89052046204597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57373046875,0.0,1532.50048828125,1895.4371337890625,0.0,4044.39501953125,0.9052501320838928,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971140146255493,0.3689698576927185,0.3363413214683532,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893705010414124,0.5191690325737,0.495320051908493,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926231861114502,0.5177546739578247,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904209494590759,0.3600866198539734,0.3455885350704193,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125780105591,0.2203754186630249,1.0149346590042114,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294757723808289,0.3602548539638519,0.3602548539638519,1.0,1.0,-3.2541511058807373,0.8593853712081909,2.394765853881836,0.1225099712610244,0.8988955020904541,0.8988955020904541,0.0,200.3213806152344,202.0,44787.88671875,0.0,4395.111328125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813519716262816,1.0,0.0,0.0,3.649657011032105,3.6496810913085938,8.887864169082604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67724609375,0.0,1533.0650634765625,1895.4371337890625,0.0,4140.46435546875,0.905211865901947,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971140146255493,0.3689698576927185,0.3363413214683532,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893705010414124,0.5191690325737,0.495320051908493,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926231861114502,0.5177546739578247,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904209494590759,0.3600866198539734,0.3455885350704193,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125780105591,0.2203754186630249,1.0149346590042114,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294757723808289,0.3602548539638519,0.3602548539638519,1.0,1.0,-3.2541511058807373,0.8593853712081909,2.394765853881836,0.1225099712610244,0.8988955020904541,0.8988955020904541,0.0,200.3213806152344,202.0,44787.88671875,0.0,4395.111328125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813519716262816,1.0,0.0,0.0,3.649657011032105,3.6496810913085938,8.887864169082604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67724609375,0.0,1533.0650634765625,1895.4371337890625,0.0,4140.46435546875,0.905211865901947,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932894229888916,0.3671087920665741,0.3344515264034271,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852488398551941,0.5166664123535156,0.4927561581134796,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957989811897278,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871344089508057,0.3588421940803528,0.3442871272563934,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197624206543,0.2190604656934738,1.0088813304901123,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293838620185852,0.360415905714035,0.360415905714035,1.0,1.0,-3.2451834678649902,0.8569763898849487,2.388207197189331,0.1220630779862403,0.9011579751968384,0.9011579751968384,0.0,202.15789794921875,205.0,43529.57421875,0.0,4382.052734375,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710479974746704,1.0,0.0,0.0,3.651888608932495,3.651912689208984,8.898736609808111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.67138671875,0.0,1534.68505859375,1895.4371337890625,0.0,4050.43408203125,0.9056552052497864,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932894229888916,0.3671087920665741,0.3344515264034271,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852488398551941,0.5166664123535156,0.4927561581134796,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957989811897278,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871344089508057,0.3588421940803528,0.3442871272563934,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197624206543,0.2190604656934738,1.0088813304901123,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293838620185852,0.360415905714035,0.360415905714035,1.0,1.0,-3.2451834678649902,0.8569763898849487,2.388207197189331,0.1220630779862403,0.9011579751968384,0.9011579751968384,0.0,202.15789794921875,205.0,43529.57421875,0.0,4382.052734375,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710479974746704,1.0,0.0,0.0,3.651888608932495,3.651912689208984,8.898736609808111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.67138671875,0.0,1534.68505859375,1895.4371337890625,0.0,4050.43408203125,0.9056552052497864,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915260791778564,0.3659608662128448,0.3336958289146423,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833139538764954,0.5152413845062256,0.4916814863681793,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969212770462036,0.5243188738822937,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856180667877197,0.358121395111084,0.3438026905059814,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685377359390259,0.2183430194854736,1.0063340663909912,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295352578163147,0.3604964315891266,0.3604964315891266,1.0,1.0,-3.241995096206665,0.8561840653419495,2.385810852050781,0.1220263764262199,0.8995562195777893,0.8995562195777893,0.0,203.1578521728516,205.0,44406.62890625,0.0,4380.1572265625,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776793718338012,1.0,0.0,0.0,3.6519408226013184,3.651964902877808,8.898990699890419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.43798828125,0.0,1535.3363037109375,1895.4371337890625,0.0,4108.5185546875,0.9056707620620728,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.788984477519989,0.3644039332866668,0.3324974179267883,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.880649983882904,0.5134044885635376,0.490168035030365,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972949385643005,0.5273562669754028,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.783445417881012,0.3570854067802429,0.3430069088935852,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663759350776672,0.2173936367034912,1.002811074256897,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296729445457458,0.3605726361274719,0.3605726361274719,1.0,1.0,-3.237196683883667,0.8548606634140015,2.382336139678955,0.1218362674117088,0.8982855677604675,0.8982855677604675,0.0,204.5236358642578,208.0,44421.8671875,0.0,4376.21044921875,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981763243675232,1.0,0.0,0.0,3.6496171951293945,3.6496410369873047,8.8876697645901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.8642578125,0.0,1533.37109375,1895.4371337890625,0.0,4144.03125,0.9052349328994752,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843655347824097,0.3623553514480591,0.3304652571678161,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756987452507019,0.5106897354125977,0.4874323904514313,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991396427154541,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793936729431152,0.3556725978851318,0.3415744304656982,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409224510193,0.2158525139093399,0.9958561062812804,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395131111145,0.3607251048088074,0.3607251048088074,1.0,1.0,-3.2283921241760254,0.8524715304374695,2.375920534133911,0.1213984787464141,0.9000934362411499,0.9000934362411499,0.0,207.1848907470703,211.0,43149.12890625,0.0,4370.21533203125,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710731506347656,1.0,0.0,0.0,3.650020122528076,3.650044202804565,8.889632567843364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75341796875,0.0,1532.9725341796875,1895.4371337890625,0.0,4050.6552734375,0.905271053314209,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843655347824097,0.3623553514480591,0.3304652571678161,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756987452507019,0.5106897354125977,0.4874323904514313,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991396427154541,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793936729431152,0.3556725978851318,0.3415744304656982,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409224510193,0.2158525139093399,0.9958561062812804,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395131111145,0.3607251048088074,0.3607251048088074,1.0,1.0,-3.2283921241760254,0.8524715304374695,2.375920534133911,0.1213984787464141,0.9000934362411499,0.9000934362411499,0.0,207.1848907470703,211.0,43149.12890625,0.0,4370.21533203125,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710731506347656,1.0,0.0,0.0,3.650020122528076,3.650044202804565,8.889632567843364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75341796875,0.0,1532.9725341796875,1895.4371337890625,0.0,4050.6552734375,0.905271053314209,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781180202960968,0.361215204000473,0.3293844759464264,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721017241477966,0.5089346170425415,0.485702246427536,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.902248740196228,0.53781658411026,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765991687774658,0.3550342619419098,0.3409160077571869,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592459678649902,0.2148603498935699,0.9913142323493958,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862401008606,0.3608775436878204,0.3608775436878204,1.0,1.0,-3.224313497543335,0.8516010046005249,2.3727126121521,0.1214430183172226,0.9043304920196532,0.9043304920196532,0.0,209.44009399414065,214.0,41920.45703125,0.0,4375.47802734375,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572024345397948,1.0,0.0,0.0,3.6574974060058594,3.6575214862823486,8.926091936700686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49462890625,0.0,1539.9107666015625,1895.4371337890625,0.0,3927.609130859375,0.9068213701248168,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781180202960968,0.361215204000473,0.3293844759464264,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721017241477966,0.5089346170425415,0.485702246427536,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.902248740196228,0.53781658411026,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765991687774658,0.3550342619419098,0.3409160077571869,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592459678649902,0.2148603498935699,0.9913142323493958,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862401008606,0.3608775436878204,0.3608775436878204,1.0,1.0,-3.224313497543335,0.8516010046005249,2.3727126121521,0.1214430183172226,0.9043304920196532,0.9043304920196532,0.0,209.44009399414065,214.0,41920.45703125,0.0,4375.47802734375,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572024345397948,1.0,0.0,0.0,3.6574974060058594,3.6575214862823486,8.926091936700686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49462890625,0.0,1539.9107666015625,1895.4371337890625,0.0,3927.609130859375,0.9068213701248168,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770335078239441,0.3587457239627838,0.3277281522750854,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676670789718628,0.5059544444084167,0.4834737181663513,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031557440757751,0.5435428023338318,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730891704559326,0.3535459339618683,0.3399678766727447,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557225584983826,0.2133567780256271,0.9862029552459716,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316865682601929,0.3610394895076751,0.3610394895076751,1.0,1.0,-3.2192494869232178,0.850430428981781,2.368818998336792,0.121561475098133,0.9032722115516664,0.9032722115516664,0.0,212.2705841064453,217.0,42867.98046875,0.0,4382.2080078125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692639708518982,1.0,0.0,0.0,3.661539077758789,3.6615633964538574,8.945830245465913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34423828125,0.0,1545.393798828125,1895.4371337890625,0.0,4034.722412109375,0.9077875018119812,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770335078239441,0.3587457239627838,0.3277281522750854,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676670789718628,0.5059544444084167,0.4834737181663513,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031557440757751,0.5435428023338318,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730891704559326,0.3535459339618683,0.3399678766727447,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557225584983826,0.2133567780256271,0.9862029552459716,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316865682601929,0.3610394895076751,0.3610394895076751,1.0,1.0,-3.2192494869232178,0.850430428981781,2.368818998336792,0.121561475098133,0.9032722115516664,0.9032722115516664,0.0,212.2705841064453,217.0,42867.98046875,0.0,4382.2080078125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692639708518982,1.0,0.0,0.0,3.661539077758789,3.6615633964538574,8.945830245465913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34423828125,0.0,1545.393798828125,1895.4371337890625,0.0,4034.722412109375,0.9077875018119812,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717247009277344,0.3554844260215759,0.3251798450946808,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622022867202759,0.5021559000015259,0.4803223609924316,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015406370162964,0.5503529906272888,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685057520866394,0.3512677252292633,0.3381979763507843,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512795090675354,0.2113017737865448,0.9785386323928832,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321836113929749,0.3611826300621032,0.3611826300621032,1.0,1.0,-3.209247589111328,0.8476130962371826,2.361634492874145,0.1211144626140594,0.8996344804763794,0.8996344804763794,0.0,215.5088348388672,217.0,43753.39453125,0.0,4377.02783203125,1.0,280.36248779296875,283.22662353515625,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831417798995972,1.0,0.0,0.0,3.6580169200897217,3.65804123878479,8.928628290050256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.58251953125,0.0,1543.0064697265625,1895.4371337890625,0.0,4155.97314453125,0.9071288704872132,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709615230560303,0.3550410866737366,0.3247945010662079,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614212870597839,0.501631498336792,0.4798477292060852,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012407064437866,0.5513179302215576,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678375244140625,0.3509394228458404,0.3379120826721191,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506323218345642,0.2110030949115753,0.9773300886154176,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322198510169983,0.3612014353275299,0.3612014353275299,1.0,1.0,-3.2075772285461426,0.8471280336380005,2.3604490756988525,0.1210144683718681,0.899271547794342,0.899271547794342,0.0,215.96041870117188,220.0,43730.78125,0.0,4375.46630859375,1.0,280.3582458496094,283.22003173828125,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837565422058104,1.0,0.0,0.0,3.6571757793426514,3.6571998596191406,8.924521921471751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.595703125,0.0,1542.1932373046875,1895.4371337890625,0.0,4161.29052734375,0.906956672668457,1.0,0.0,3.0,1.0,0.0
