time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679253816604614,0.3535315096378326,0.3232773542404175,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.858279824256897,0.4997374415397644,0.4779218733310699,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004674553871155,0.5552306771278381,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651422619819641,0.3497750461101532,0.3367440700531006,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479827761650085,0.2098584473133087,0.9722001552581788,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323469877243042,0.3612824082374573,0.3612824082374573,1.0,1.0,-3.20056700706482,0.8450994491577148,2.3554675579071045,0.120560199022293,0.8999053835868835,0.8999053835868835,0.0,217.7890472412109,220.0,42641.41015625,0.0,4368.40576171875,1.0,280.6015014648437,283.3735046386719,291.2577819824219,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976903796195984,1.0,0.0,0.0,3.6550333499908447,3.655057430267334,8.914068985177437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.34130859375,0.0,1539.5025634765625,1895.4371337890625,0.0,4101.751953125,0.9065029621124268,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.765647828578949,0.3524531424045563,0.3222368359565735,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558309078216553,0.4982697963714599,0.4764619469642639,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002801775932312,0.5583873391151428,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630671858787537,0.3489309251308441,0.3359006643295288,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458538770675659,0.2089259624481201,0.967965304851532,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325159072875977,0.3613957464694977,0.3613957464694977,1.0,1.0,-3.195246934890747,0.8437029123306274,2.35154390335083,0.1203488931059837,0.9000892043113708,0.9000892043113708,0.0,219.28924560546875,223.0,42404.9921875,0.0,4363.93310546875,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720001816749572,1.0,0.0,0.0,3.65461540222168,3.654639482498169,8.9120300117429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.0732421875,0.0,1538.6893310546875,1895.4371337890625,0.0,4058.80517578125,0.9063514471054076,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607706189155579,0.3492423593997955,0.3198274075984955,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507103323936462,0.4943765103816986,0.4732734858989715,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980366587638855,0.5650017261505127,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587351202964783,0.3465757966041565,0.3340600430965423,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066640853881836,0.9592201113700868,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328155994415283,0.3616223931312561,0.3616223931312561,1.0,1.0,-3.183746576309204,0.8406321406364441,2.3431143760681152,0.119994468986988,0.8957325220108032,0.8957325220108032,0.0,222.4591522216797,226.0,43221.5234375,0.0,4353.70068359375,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981086492538452,1.0,0.0,0.0,3.646788120269776,3.6468119621276855,8.873896035765938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85302734375,0.0,1531.3485107421875,1895.4371337890625,0.0,4138.16064453125,0.9047045111656188,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607706189155579,0.3492423593997955,0.3198274075984955,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507103323936462,0.4943765103816986,0.4732734858989715,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980366587638855,0.5650017261505127,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587351202964783,0.3465757966041565,0.3340600430965423,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066640853881836,0.9592201113700868,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328155994415283,0.3616223931312561,0.3616223931312561,1.0,1.0,-3.183746576309204,0.8406321406364441,2.3431143760681152,0.119994468986988,0.8957325220108032,0.8957325220108032,0.0,222.4591522216797,226.0,43221.5234375,0.0,4353.70068359375,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981086492538452,1.0,0.0,0.0,3.646788120269776,3.6468119621276855,8.873896035765938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85302734375,0.0,1531.3485107421875,1895.4371337890625,0.0,4138.16064453125,0.9047045111656188,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560555934906006,0.3467462062835693,0.3174058198928833,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457411527633667,0.4911035895347595,0.4700251221656799,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964824080467224,0.5714655518531799,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545089721679688,0.3446364998817444,0.3321440815925598,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.637224555015564,0.2046259492635727,0.9500665068626404,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953074455261,0.3618490397930145,0.3618490397930145,1.0,1.0,-3.17138671875,0.8372834920883179,2.3341031074523926,0.1194348633289337,0.8960757851600647,0.8960757851600647,0.0,225.5470428466797,214.0,41904.7734375,0.0,4340.28466796875,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685955047607422,1.0,0.0,0.0,3.6412582397460938,3.641282320022583,8.847004551171267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.69091796875,0.0,1524.4324951171875,1895.4371337890625,0.0,4028.825927734375,0.9034215211868286,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560555934906006,0.3467462062835693,0.3174058198928833,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457411527633667,0.4911035895347595,0.4700251221656799,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964824080467224,0.5714655518531799,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545089721679688,0.3446364998817444,0.3321440815925598,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.637224555015564,0.2046259492635727,0.9500665068626404,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953074455261,0.3618490397930145,0.3618490397930145,1.0,1.0,-3.17138671875,0.8372834920883179,2.3341031074523926,0.1194348633289337,0.8960757851600647,0.8960757851600647,0.0,225.5470428466797,214.0,41904.7734375,0.0,4340.28466796875,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685955047607422,1.0,0.0,0.0,3.6412582397460938,3.641282320022583,8.847004551171267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.69091796875,0.0,1524.4324951171875,1895.4371337890625,0.0,4028.825927734375,0.9034215211868286,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564285397529602,0.3451944291591644,0.3157809972763061,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.846141517162323,0.4888026118278503,0.4676047265529632,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.897424042224884,0.5676802396774292,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551516890525818,0.3434644043445587,0.3308106958866119,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031604498624801,0.942535936832428,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.3621544241905212,0.3621544241905212,1.0,1.0,-3.151329517364502,0.8316394686698914,2.319690227508545,0.1185368299484252,0.8987300395965576,0.8987300395965576,0.0,222.6164093017578,202.0,40532.0859375,0.0,4257.59326171875,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952701449394226,1.0,0.0,0.0,3.642639636993408,3.6426637172698975,8.853718895807106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78662109375,0.0,1524.6175537109375,1895.4371337890625,0.0,3887.266357421875,0.9036102294921876,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564285397529602,0.3451944291591644,0.3157809972763061,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.846141517162323,0.4888026118278503,0.4676047265529632,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.897424042224884,0.5676802396774292,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551516890525818,0.3434644043445587,0.3308106958866119,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031604498624801,0.942535936832428,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.3621544241905212,0.3621544241905212,1.0,1.0,-3.151329517364502,0.8316394686698914,2.319690227508545,0.1185368299484252,0.8987300395965576,0.8987300395965576,0.0,222.6164093017578,202.0,40532.0859375,0.0,4257.59326171875,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952701449394226,1.0,0.0,0.0,3.642639636993408,3.6426637172698975,8.853718895807106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78662109375,0.0,1524.6175537109375,1895.4371337890625,0.0,3887.266357421875,0.9036102294921876,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599737644195557,0.3440828621387481,0.3144944012165069,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499597311019897,0.4869938492774963,0.4655889272689819,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901264488697052,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.758930504322052,0.3427110612392425,0.3297958076000213,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468379974365,0.2021073251962661,0.9363365173339844,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216622591018677,0.3624598085880279,0.3624598085880279,1.0,1.0,-3.126271724700928,0.8243712186813354,2.3019003868103027,0.1169997453689575,0.9034723043441772,0.9034723043441772,0.0,215.8965759277344,205.0,39171.359375,0.0,4132.2841796875,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936924934387207,1.0,0.0,0.0,3.6516053676605225,3.651629447937012,8.897355883163982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.37939453125,0.0,1533.0504150390625,1895.4371337890625,0.0,3744.447265625,0.9054766297340392,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599737644195557,0.3440828621387481,0.3144944012165069,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499597311019897,0.4869938492774963,0.4655889272689819,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901264488697052,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.758930504322052,0.3427110612392425,0.3297958076000213,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468379974365,0.2021073251962661,0.9363365173339844,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216622591018677,0.3624598085880279,0.3624598085880279,1.0,1.0,-3.126271724700928,0.8243712186813354,2.3019003868103027,0.1169997453689575,0.9034723043441772,0.9034723043441772,0.0,215.8965759277344,205.0,39171.359375,0.0,4132.2841796875,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936924934387207,1.0,0.0,0.0,3.6516053676605225,3.651629447937012,8.897355883163982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.37939453125,0.0,1533.0504150390625,1895.4371337890625,0.0,3744.447265625,0.9054766297340392,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607883810997009,0.3430745005607605,0.313804417848587,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508474826812744,0.4856801033020019,0.4645599722862243,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028708338737488,0.554322361946106,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599177360534668,0.3420515358448028,0.3293038606643677,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398699283599854,0.2014601975679397,0.9336338639259338,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196085810661316,0.3626124858856201,0.3626124858856201,1.0,1.0,-3.116713523864746,0.8217012882232666,2.2950122356414795,0.1164101287722587,0.9029839634895324,0.9029839634895324,0.0,213.8518218994141,205.0,40013.6484375,0.0,4088.909423828125,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437739253044128,1.0,0.0,0.0,3.65547251701355,3.655496597290039,8.916210845200112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.89990234375,0.0,1537.7955322265625,1895.4371337890625,0.0,3806.703369140625,0.90632963180542,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602528929710388,0.3415845036506653,0.3126226365566253,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503943681716919,0.4838789999485016,0.4630356729030609,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034215211868286,0.5534166097640991,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.759679913520813,0.3410074710845947,0.3284529447555542,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394069194793701,0.2005593180656433,0.92999929189682,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179729104042053,0.3628876507282257,0.3628876507282257,1.0,1.0,-3.1069796085357666,0.8192870616912842,2.2876925468444824,0.1162371039390564,0.9028087854385376,0.9028087854385376,0.0,212.9665985107422,208.0,40022.25,0.0,4054.030029296875,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484682083129884,1.0,0.0,0.0,3.657212495803833,3.657236576080322,8.924701546675351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.50634765625,0.0,1540.2454833984375,1895.4371337890625,0.0,3849.152099609375,0.9067906141281128,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569893598556519,0.3378371894359588,0.3095310926437378,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472278118133545,0.4794133007526397,0.459149032831192,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020934104919434,0.5551819801330566,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570725679397583,0.338181585073471,0.3260608911514282,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620063781738,0.1981882005929947,0.9204255938529968,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155783534049988,0.3634379506111145,0.3634379506111145,1.0,1.0,-3.086329221725464,0.8141012787818909,2.2722280025482178,0.1157994642853736,0.8991791605949402,0.8991791605949402,0.0,213.09507751464844,211.0,40836.23828125,0.0,3995.7470703125,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628674387931824,1.0,0.0,0.0,3.654435396194458,3.6544594764709473,8.911152349355689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.349609375,0.0,1538.8194580078125,1895.4371337890625,0.0,3978.10498046875,0.9063145518302916,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569893598556519,0.3378371894359588,0.3095310926437378,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472278118133545,0.4794133007526397,0.459149032831192,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020934104919434,0.5551819801330566,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570725679397583,0.338181585073471,0.3260608911514282,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620063781738,0.1981882005929947,0.9204255938529968,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155783534049988,0.3634379506111145,0.3634379506111145,1.0,1.0,-3.086329221725464,0.8141012787818909,2.2722280025482178,0.1157994642853736,0.8991791605949402,0.8991791605949402,0.0,213.09507751464844,211.0,40836.23828125,0.0,3995.7470703125,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628674387931824,1.0,0.0,0.0,3.654435396194458,3.6544594764709473,8.911152349355689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.349609375,0.0,1538.8194580078125,1895.4371337890625,0.0,3978.10498046875,0.9063145518302916,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533657550811768,0.3351645767688751,0.3068311214447021,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.843470573425293,0.4758636355400085,0.4555184245109558,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012647271156312,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549900054932,0.3359406888484955,0.3237570524215698,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880854606628,0.1960553079843521,0.9104976058006288,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140179634094238,0.3639882802963257,0.3639882802963257,1.0,1.0,-3.068028211593628,0.8096654415130615,2.2583627700805664,0.1154773011803627,0.9004064202308655,0.9004064202308655,0.0,214.18511962890625,214.0,39528.46875,0.0,3951.9365234375,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493033289909364,1.0,0.0,0.0,3.653508424758911,3.6535325050354,8.906632160687877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.96728515625,0.0,1537.123046875,1895.4371337890625,0.0,3856.68359375,0.9060733914375304,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533657550811768,0.3351645767688751,0.3068311214447021,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.843470573425293,0.4758636355400085,0.4555184245109558,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012647271156312,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549900054932,0.3359406888484955,0.3237570524215698,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880854606628,0.1960553079843521,0.9104976058006288,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140179634094238,0.3639882802963257,0.3639882802963257,1.0,1.0,-3.068028211593628,0.8096654415130615,2.2583627700805664,0.1154773011803627,0.9004064202308655,0.9004064202308655,0.0,214.18511962890625,214.0,39528.46875,0.0,3951.9365234375,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493033289909364,1.0,0.0,0.0,3.653508424758911,3.6535325050354,8.906632160687877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.96728515625,0.0,1537.123046875,1895.4371337890625,0.0,3856.68359375,0.9060733914375304,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749519407749176,0.3319043815135956,0.3043197393417358,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394308090209961,0.4718082249164581,0.4521168768405914,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987413644790649,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504107356071472,0.3333680629730224,0.3216548264026642,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.629736602306366,0.1937291622161865,0.901209592819214,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311058998108,0.364542156457901,0.364542156457901,1.0,1.0,-3.052419900894165,0.8060920834541321,2.2463278770446777,0.1155648678541183,0.8964300751686096,0.8964300751686096,0.0,215.94097900390625,217.0,40329.87109375,0.0,3921.02587890625,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576960802078248,1.0,0.0,0.0,3.647382497787476,3.647406578063965,8.876789365785953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24267578125,0.0,1531.6712646484375,1895.4371337890625,0.0,3932.02197265625,0.9048058986663818,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749519407749176,0.3319043815135956,0.3043197393417358,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394308090209961,0.4718082249164581,0.4521168768405914,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987413644790649,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504107356071472,0.3333680629730224,0.3216548264026642,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.629736602306366,0.1937291622161865,0.901209592819214,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311058998108,0.364542156457901,0.364542156457901,1.0,1.0,-3.052419900894165,0.8060920834541321,2.2463278770446777,0.1155648678541183,0.8964300751686096,0.8964300751686096,0.0,215.94097900390625,217.0,40329.87109375,0.0,3921.02587890625,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576960802078248,1.0,0.0,0.0,3.647382497787476,3.647406578063965,8.876789365785953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24267578125,0.0,1531.6712646484375,1895.4371337890625,0.0,3932.02197265625,0.9048058986663818,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454081177711487,0.3293168544769287,0.3017970621585846,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350645899772644,0.4683404564857483,0.4486636519432068,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965988755226135,0.5679165124893188,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466598153114319,0.3311960101127624,0.3194945454597473,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559226989746,0.1915979236364364,0.8915406465530396,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504970550537,0.3650960624217987,0.3650960624217987,1.0,1.0,-3.037106990814209,0.802604615688324,2.23450231552124,0.1155701428651809,0.8972052335739136,0.8972052335739136,0.0,218.144775390625,205.0,39051.73046875,0.0,3894.498291015625,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438535571098328,1.0,0.0,0.0,3.643598556518554,3.643622636795044,8.858381193022069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82666015625,0.0,1526.6717529296875,1895.4371337890625,0.0,3807.42529296875,0.9039119482040404,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454081177711487,0.3293168544769287,0.3017970621585846,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350645899772644,0.4683404564857483,0.4486636519432068,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965988755226135,0.5679165124893188,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466598153114319,0.3311960101127624,0.3194945454597473,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559226989746,0.1915979236364364,0.8915406465530396,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504970550537,0.3650960624217987,0.3650960624217987,1.0,1.0,-3.037106990814209,0.802604615688324,2.23450231552124,0.1155701428651809,0.8972052335739136,0.8972052335739136,0.0,218.144775390625,205.0,39051.73046875,0.0,3894.498291015625,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438535571098328,1.0,0.0,0.0,3.643598556518554,3.643622636795044,8.858381193022069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82666015625,0.0,1526.6717529296875,1895.4371337890625,0.0,3807.42529296875,0.9039119482040404,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451217770576477,0.3283977210521698,0.3008294403553009,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347549438476562,0.4669860899448395,0.4472375810146332,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.896266520023346,0.5667840838432312,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464864253997803,0.3304043114185333,0.3186241388320923,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252952218055725,0.1907331943511963,0.8872236013412476,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.610412061214447,0.3653729856014251,0.3653729856014251,1.0,1.0,-3.0266435146331787,0.7999244928359985,2.2267191410064697,0.1154329627752304,0.8990631699562073,0.8990631699562073,0.0,217.1097106933593,205.0,37966.19921875,0.0,3857.721923828125,1.0,281.1986083984375,283.6713562011719,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327985048294068,1.0,0.0,0.0,3.644144058227539,3.644168138504028,8.861033506946114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.8984375,0.0,1526.518310546875,1895.4371337890625,0.0,3706.765625,0.9040006399154664,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459275126457214,0.3276561796665191,0.3000614643096924,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.835605800151825,0.4658233225345611,0.4460265040397644,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967574834823608,0.5634089708328247,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473717331886292,0.3297708928585052,0.317911148071289,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256145238876343,0.1899983435869217,0.8833768963813782,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075624823570251,0.3656516373157501,0.3656516373157501,1.0,1.0,-3.014728307723999,0.796771764755249,2.21795654296875,0.1150399148464202,0.9003292918205261,0.9003292918205261,0.0,214.77322387695312,208.0,37712.4140625,0.0,3807.614501953125,1.0,281.2418518066406,283.7117919921875,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926375448703766,1.0,0.0,0.0,3.646815538406372,3.646839618682861,8.87403018623445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.4833984375,0.0,1528.8775634765625,1895.4371337890625,0.0,3647.87451171875,0.904509663581848,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445058226585388,0.3248194754123688,0.2979172468185425,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341549634933472,0.4622285366058349,0.4430476427078247,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.89571613073349,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463197112083435,0.3275841772556305,0.3161444962024688,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.624039888381958,0.1880258023738861,0.8753244876861572,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.3662089109420776,0.3662089109420776,1.0,1.0,-2.995991945266724,0.7921291589736938,2.20386290550232,0.1146619468927383,0.8980041146278381,0.8980041146278381,0.0,213.68614196777344,211.0,38514.90625,0.0,3748.419189453125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937045156955719,1.0,0.0,0.0,3.646052598953247,3.646076679229736,8.870317174114462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.17333984375,0.0,1529.1094970703125,1895.4371337890625,0.0,3745.54296875,0.9044116735458374,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445058226585388,0.3248194754123688,0.2979172468185425,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341549634933472,0.4622285366058349,0.4430476427078247,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.89571613073349,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463197112083435,0.3275841772556305,0.3161444962024688,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.624039888381958,0.1880258023738861,0.8753244876861572,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.3662089109420776,0.3662089109420776,1.0,1.0,-2.995991945266724,0.7921291589736938,2.20386290550232,0.1146619468927383,0.8980041146278381,0.8980041146278381,0.0,213.68614196777344,211.0,38514.90625,0.0,3748.419189453125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937045156955719,1.0,0.0,0.0,3.646052598953247,3.646076679229736,8.870317174114462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.17333984375,0.0,1529.1094970703125,1895.4371337890625,0.0,3745.54296875,0.9044116735458374,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416695356369019,0.3224326968193054,0.2955546379089355,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311516642570496,0.4589737057685852,0.439780592918396,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944990634918213,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438244223594666,0.3255751430988312,0.3141217827796936,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.621216893196106,0.1861106157302856,0.8664908409118652,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667661547660827,0.3667661547660827,1.0,1.0,-2.9790024757385254,0.7880420088768005,2.190960645675659,0.114448644220829,0.9004265069961548,0.9004265069961548,0.0,214.328353881836,199.0,37266.1796875,0.0,3707.0947265625,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246509671211244,1.0,0.0,0.0,3.6484029293060303,3.648426771163941,8.881756912160199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.3916015625,0.0,1530.7730712890625,1895.4371337890625,0.0,3632.0166015625,0.9048734903335572,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416695356369019,0.3224326968193054,0.2955546379089355,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311516642570496,0.4589737057685852,0.439780592918396,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944990634918213,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438244223594666,0.3255751430988312,0.3141217827796936,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.621216893196106,0.1861106157302856,0.8664908409118652,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667661547660827,0.3667661547660827,1.0,1.0,-2.9790024757385254,0.7880420088768005,2.190960645675659,0.114448644220829,0.9004265069961548,0.9004265069961548,0.0,214.328353881836,199.0,37266.1796875,0.0,3707.0947265625,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246509671211244,1.0,0.0,0.0,3.6484029293060303,3.648426771163941,8.881756912160199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.3916015625,0.0,1530.7730712890625,1895.4371337890625,0.0,3632.0166015625,0.9048734903335572,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416186332702637,0.3192732334136963,0.2929738163948059,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.831298291683197,0.4549849927425384,0.4362833201885223,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921201229095459,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441502809524536,0.3230228722095489,0.311880350112915,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838728487491607,0.8567617535591125,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.3674443960189819,0.3674443960189819,1.0,1.0,-2.951545238494873,0.7807729840278625,2.170772314071656,0.1137271001935005,0.8974915742874146,0.8974915742874146,0.0,210.62744140625,202.0,37981.28125,0.0,3606.977783203125,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935222029685974,1.0,0.0,0.0,3.6462342739105225,3.646258354187012,8.871201657711936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44775390625,0.0,1529.61181640625,1895.4371337890625,0.0,3728.91162109375,0.904476761817932,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416186332702637,0.3192732334136963,0.2929738163948059,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.831298291683197,0.4549849927425384,0.4362833201885223,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921201229095459,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441502809524536,0.3230228722095489,0.311880350112915,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838728487491607,0.8567617535591125,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.3674443960189819,0.3674443960189819,1.0,1.0,-2.951545238494873,0.7807729840278625,2.170772314071656,0.1137271001935005,0.8974915742874146,0.8974915742874146,0.0,210.62744140625,202.0,37981.28125,0.0,3606.977783203125,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935222029685974,1.0,0.0,0.0,3.6462342739105225,3.646258354187012,8.871201657711936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44775390625,0.0,1529.61181640625,1895.4371337890625,0.0,3728.91162109375,0.904476761817932,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399844527244568,0.3167246580123901,0.2903669774532318,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296505808830261,0.4515003561973572,0.432693213224411,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911707997322083,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428282499313354,0.3207846879959106,0.3095403611660003,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044978141785,0.1817972511053085,0.8467415571212769,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146016120911,0.3681226372718811,0.3681226372718811,1.0,1.0,-2.927957773208618,0.774784505367279,2.153173446655273,0.112962856888771,0.8992214202880859,0.8992214202880859,0.0,209.1387481689453,205.0,36673.21875,0.0,3534.34521484375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212909936904908,1.0,0.0,0.0,3.646451473236084,3.646475553512573,8.87225780843437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.763671875,0.0,1529.0330810546875,1895.4371337890625,0.0,3601.067626953125,0.9044749736785888,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399844527244568,0.3167246580123901,0.2903669774532318,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296505808830261,0.4515003561973572,0.432693213224411,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911707997322083,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428282499313354,0.3207846879959106,0.3095403611660003,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044978141785,0.1817972511053085,0.8467415571212769,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146016120911,0.3681226372718811,0.3681226372718811,1.0,1.0,-2.927957773208618,0.774784505367279,2.153173446655273,0.112962856888771,0.8992214202880859,0.8992214202880859,0.0,209.1387481689453,205.0,36673.21875,0.0,3534.34521484375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212909936904908,1.0,0.0,0.0,3.646451473236084,3.646475553512573,8.87225780843437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.763671875,0.0,1529.0330810546875,1895.4371337890625,0.0,3601.067626953125,0.9044749736785888,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391721606254578,0.3158267140388489,0.2894440293312073,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.828723132610321,0.45013627409935,0.4312845170497894,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911073803901672,0.5594530701637268,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420834898948669,0.3199463784694671,0.3086574375629425,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176651120185852,0.180954173207283,0.842660129070282,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930081009864807,0.3684617578983307,0.3684617578983307,1.0,1.0,-2.9194130897521973,0.7728527188301086,2.1465601921081543,0.1129788011312484,0.9016053676605223,0.9016053676605223,0.0,208.91748046875,205.0,35672.71875,0.0,3510.53125,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909602701663971,1.0,0.0,0.0,3.64901065826416,3.6490347385406494,8.884716748980281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.54931640625,0.0,1531.1109619140625,1895.4371337890625,0.0,3492.916259765625,0.9050149321556092,1.0,0.0,3.0,1.0,0.0
