time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384753823280334,0.3151152431964874,0.2887768149375915,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278601765632629,0.4489748477935791,0.4301509857177734,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912131786346436,0.5598576068878174,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414056062698364,0.3192624151706695,0.3079808354377746,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167069673538208,0.1802345514297485,0.8392859697341919,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922500491142273,0.3688781857490539,0.3688781857490539,1.0,1.0,-2.912862777709961,0.7717695236206055,2.1410932540893555,0.1134046763181686,0.903492033481598,0.903492033481598,0.0,208.891357421875,208.0,35502.07421875,0.0,3493.368896484375,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028186202049256,1.0,0.0,0.0,3.653876543045044,3.653900623321533,8.908427275855502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.7724609375,0.0,1535.8687744140625,1895.4371337890625,0.0,3429.84375,0.9060112237930298,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356073260307312,0.3122904300689697,0.2867323756217956,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247110843658447,0.4453393816947937,0.4272255897521972,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882627487182617,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387800216674805,0.316918671131134,0.3061610460281372,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916279792786,0.1782437562942505,0.831591010093689,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243889808655,0.3697110116481781,0.3697110116481781,1.0,1.0,-2.899129867553711,0.7693957090377808,2.12973427772522,0.1143274307250976,0.9022381901741028,0.9022381901741028,0.0,210.06089782714844,196.0,36282.47265625,0.0,3466.224853515625,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914272964000702,1.0,0.0,0.0,3.6576430797576895,3.65766716003418,8.926803047870635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21826171875,0.0,1541.106201171875,1895.4371337890625,0.0,3536.215087890625,0.9069209098815918,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356073260307312,0.3122904300689697,0.2867323756217956,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247110843658447,0.4453393816947937,0.4272255897521972,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882627487182617,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387800216674805,0.316918671131134,0.3061610460281372,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916279792786,0.1782437562942505,0.831591010093689,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243889808655,0.3697110116481781,0.3697110116481781,1.0,1.0,-2.899129867553711,0.7693957090377808,2.12973427772522,0.1143274307250976,0.9022381901741028,0.9022381901741028,0.0,210.06089782714844,196.0,36282.47265625,0.0,3466.224853515625,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914272964000702,1.0,0.0,0.0,3.6576430797576895,3.65766716003418,8.926803047870635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21826171875,0.0,1541.106201171875,1895.4371337890625,0.0,3536.215087890625,0.9069209098815918,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341398596763611,0.3087128102779388,0.2837092578411102,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.823430597782135,0.4409817159175873,0.4233421385288238,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833427429199219,0.5605881810188293,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377315759658813,0.3139270842075348,0.3035067617893219,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119495034217834,0.1758483797311782,0.8213427066802979,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864348411560059,0.3704513311386108,0.3704513311386108,1.0,1.0,-2.8725473880767822,0.762459397315979,2.1100878715515137,0.1137207522988319,0.8983418345451355,0.8983418345451355,0.0,207.794189453125,196.0,37035.19140625,0.0,3382.523681640625,1.0,280.9623107910156,283.3907775878906,290.80401611328125,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292667508125304,1.0,0.0,0.0,3.6535394191741934,3.653563499450684,8.906783364182047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.20654296875,0.0,1538.1539306640625,1895.4371337890625,0.0,3674.41796875,0.9061387777328492,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340354919433594,0.308249831199646,0.2832760512828827,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.823371171951294,0.4404121041297912,0.422792375087738,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827414512634277,0.5599899291992188,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376843094825745,0.3135289251804352,0.3031203746795654,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.611793041229248,0.1755281388759613,0.8198644518852234,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856356024742126,0.3705438673496246,0.3705438673496246,1.0,1.0,-2.8684067726135254,0.7613176703453064,2.107089042663574,0.1135332956910133,0.8979570269584656,0.8979570269584656,0.0,207.3112030029297,184.0,37001.2578125,0.0,3368.6982421875,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298765659332277,1.0,0.0,0.0,3.65263032913208,3.652654409408569,8.902350714379281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.70263671875,0.0,1537.272216796875,1895.4371337890625,0.0,3680.009765625,0.9059519171714784,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350650429725647,0.3052598536014557,0.280043214559555,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248259425163269,0.436368852853775,0.4184423089027405,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802338242530823,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390038371086121,0.3107176125049591,0.3000243306159973,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119371652603149,0.1731112003326416,0.8073844909667969,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855115890503,0.3713495135307312,0.3713495135307312,1.0,1.0,-2.8298799991607666,0.7505218982696533,2.0793581008911133,0.1115003451704979,0.8984315991401672,0.8984315991401672,0.0,201.0347595214844,187.0,35580.16796875,0.0,3229.406494140625,1.0,281.2421875,283.5714111328125,290.6543884277344,292.9362487792969,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150486588478088,1.0,0.0,0.0,3.649035215377808,3.649059295654297,8.884836120159889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.0048828125,0.0,1532.6829833984375,1895.4371337890625,0.0,3543.396240234375,0.9051209688186646,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350650429725647,0.3052598536014557,0.280043214559555,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248259425163269,0.436368852853775,0.4184423089027405,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802338242530823,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390038371086121,0.3107176125049591,0.3000243306159973,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119371652603149,0.1731112003326416,0.8073844909667969,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855115890503,0.3713495135307312,0.3713495135307312,1.0,1.0,-2.8298799991607666,0.7505218982696533,2.0793581008911133,0.1115003451704979,0.8984315991401672,0.8984315991401672,0.0,201.0347595214844,187.0,35580.16796875,0.0,3229.406494140625,1.0,281.2421875,283.5714111328125,290.6543884277344,292.9362487792969,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150486588478088,1.0,0.0,0.0,3.649035215377808,3.649059295654297,8.884836120159889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.0048828125,0.0,1532.6829833984375,1895.4371337890625,0.0,3543.396240234375,0.9051209688186646,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.73557049036026,0.3034042418003082,0.2780851125717163,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253233432769775,0.4334778785705566,0.4153987765312195,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808669447898865,0.5460249781608582,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395089864730835,0.3087764382362366,0.2979179620742798,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114609837532043,0.1713057458400726,0.7981788516044617,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722587704658508,0.3721551597118377,0.3721551597118377,1.0,1.0,-2.804164171218872,0.7439745664596558,2.0601894855499268,0.1106443479657173,0.9012768268585204,0.9012768268585204,0.0,197.3573303222656,190.0,34239.078125,0.0,3141.755126953125,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893864095211029,1.0,0.0,0.0,3.651691913604736,3.6517159938812256,8.897778229766118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.50732421875,0.0,1534.3985595703125,1895.4371337890625,0.0,3346.32470703125,0.9056090116500854,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.73557049036026,0.3034042418003082,0.2780851125717163,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253233432769775,0.4334778785705566,0.4153987765312195,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808669447898865,0.5460249781608582,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395089864730835,0.3087764382362366,0.2979179620742798,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114609837532043,0.1713057458400726,0.7981788516044617,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722587704658508,0.3721551597118377,0.3721551597118377,1.0,1.0,-2.804164171218872,0.7439745664596558,2.0601894855499268,0.1106443479657173,0.9012768268585204,0.9012768268585204,0.0,197.3573303222656,190.0,34239.078125,0.0,3141.755126953125,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893864095211029,1.0,0.0,0.0,3.651691913604736,3.6517159938812256,8.897778229766118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.50732421875,0.0,1534.3985595703125,1895.4371337890625,0.0,3346.32470703125,0.9056090116500854,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352297902107239,0.3021571040153503,0.2771866619586944,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249038457870483,0.4317697584629059,0.4139997661113739,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.880402147769928,0.5450766682624817,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.739181637763977,0.3076274693012237,0.2969781756401062,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107453107833862,0.170336902141571,0.7941461801528931,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706128478050232,0.3725579977035522,0.3725579977035522,1.0,1.0,-2.7942874431610107,0.7416815161705017,2.0526058673858643,0.1106426045298576,0.8997917771339417,0.8997917771339417,0.0,196.4918670654297,190.0,34997.44921875,0.0,3112.169921875,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899387538433075,1.0,0.0,0.0,3.6521289348602295,3.652153015136719,8.899908152670832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.181640625,0.0,1535.427734375,1895.4371337890625,0.0,3397.874755859375,0.905701458454132,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339456081390381,0.3004612028598785,0.2758346796035766,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235629200935364,0.4296244382858276,0.4121573865413666,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787588477134705,0.545495867729187,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380289435386658,0.3061456084251404,0.295719176530838,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092613339424133,0.1691652834415435,0.7893184423446655,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692828893661499,0.3731144070625305,0.3731144070625305,1.0,1.0,-2.7836384773254395,0.7394857406616211,2.0441527366638184,0.1109274625778198,0.8986061215400696,0.8986061215400696,0.0,196.3314514160156,193.0,34982.60546875,0.0,3085.70458984375,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.95703125,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033179879188538,1.0,0.0,0.0,3.650087594985962,3.650111675262451,8.889961691238568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.6953125,0.0,1533.7745361328125,1895.4371337890625,0.0,3434.4931640625,0.905329704284668,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309752702713013,0.2979280650615692,0.2733453810214996,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203094601631165,0.4260924160480499,0.4086315035820007,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758572340011597,0.5477293729782104,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107167243958,0.3037066459655761,0.2932868003845215,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057321429252625,0.1671058684587478,0.7798168659210205,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223899841309,0.3742271959781647,0.3742271959781647,1.0,1.0,-2.764745712280273,0.7359299659729004,2.028815746307373,0.1116896942257881,0.900826096534729,0.900826096534729,0.0,196.84567260742188,196.0,33824.515625,0.0,3044.5390625,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893892168998718,1.0,0.0,0.0,3.6514642238616943,3.651488065719605,8.896667509361578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.701171875,0.0,1534.361328125,1895.4371337890625,0.0,3304.494873046875,0.90557599067688,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309752702713013,0.2979280650615692,0.2733453810214996,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203094601631165,0.4260924160480499,0.4086315035820007,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758572340011597,0.5477293729782104,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107167243958,0.3037066459655761,0.2932868003845215,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057321429252625,0.1671058684587478,0.7798168659210205,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223899841309,0.3742271959781647,0.3742271959781647,1.0,1.0,-2.764745712280273,0.7359299659729004,2.028815746307373,0.1116896942257881,0.900826096534729,0.900826096534729,0.0,196.84567260742188,196.0,33824.515625,0.0,3044.5390625,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893892168998718,1.0,0.0,0.0,3.6514642238616943,3.651488065719605,8.896667509361578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.701171875,0.0,1534.361328125,1895.4371337890625,0.0,3304.494873046875,0.90557599067688,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273626923561096,0.2946988344192505,0.2708576917648315,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162853121757507,0.4219013154506683,0.4051038920879364,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704832792282104,0.5515390038490295,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.731770932674408,0.3008015155792236,0.2908729910850525,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560030937195,0.1647876948118209,0.7705057263374329,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663613677024841,0.3753399550914764,0.3753399550914764,1.0,1.0,-2.748007535934448,0.733057975769043,2.0149495601654053,0.1127655506134033,0.8977326154708862,0.8977326154708862,0.0,198.3030242919922,184.0,34573.21875,0.0,3015.128662109375,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004719853401184,1.0,0.0,0.0,3.648430347442627,3.648454189300537,8.881889925760333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01025390625,0.0,1532.21875,1895.4371337890625,0.0,3407.9833984375,0.9049848914146424,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273626923561096,0.2946988344192505,0.2708576917648315,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162853121757507,0.4219013154506683,0.4051038920879364,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704832792282104,0.5515390038490295,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.731770932674408,0.3008015155792236,0.2908729910850525,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560030937195,0.1647876948118209,0.7705057263374329,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663613677024841,0.3753399550914764,0.3753399550914764,1.0,1.0,-2.748007535934448,0.733057975769043,2.0149495601654053,0.1127655506134033,0.8977326154708862,0.8977326154708862,0.0,198.3030242919922,184.0,34573.21875,0.0,3015.128662109375,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004719853401184,1.0,0.0,0.0,3.648430347442627,3.648454189300537,8.881889925760333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01025390625,0.0,1532.21875,1895.4371337890625,0.0,3407.9833984375,0.9049848914146424,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265936732292175,0.2919791340827942,0.2680678069591522,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155737519264221,0.4181195497512817,0.4012053608894348,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659502863883972,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.731189489364624,0.298168271780014,0.2881207466125488,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330282211304,0.1625504493713379,0.759618878364563,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762690126895904,0.3762690126895904,1.0,1.0,-2.7190158367156982,0.725537896156311,1.9934778213500977,0.1120273098349571,0.8994277715682983,0.8994277715682983,0.0,195.2267303466797,172.0,33291.6953125,0.0,2927.723876953125,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886343777179718,1.0,0.0,0.0,3.648136854171753,3.648160696029663,8.880461450644361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88720703125,0.0,1531.010009765625,1895.4371337890625,0.0,3275.998779296875,0.9048618078231812,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265936732292175,0.2919791340827942,0.2680678069591522,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155737519264221,0.4181195497512817,0.4012053608894348,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659502863883972,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.731189489364624,0.298168271780014,0.2881207466125488,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330282211304,0.1625504493713379,0.759618878364563,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762690126895904,0.3762690126895904,1.0,1.0,-2.7190158367156982,0.725537896156311,1.9934778213500977,0.1120273098349571,0.8994277715682983,0.8994277715682983,0.0,195.2267303466797,172.0,33291.6953125,0.0,2927.723876953125,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886343777179718,1.0,0.0,0.0,3.648136854171753,3.648160696029663,8.880461450644361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88720703125,0.0,1531.010009765625,1895.4371337890625,0.0,3275.998779296875,0.9048618078231812,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292936444282532,0.2902114689350128,0.266105443239212,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185924887657166,0.4152755737304687,0.3981278836727142,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653156757354736,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338501811027527,0.2962367534637451,0.2859415709972381,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642119407654,0.1607953906059265,0.7501954436302185,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525071620941162,0.3771980404853821,0.3771980404853821,1.0,1.0,-2.6863906383514404,0.7167222499847412,1.9696683883666992,0.1106759682297706,0.9035528898239136,0.9035528898239136,0.0,188.4914093017578,175.0,32059.259765625,0.0,2809.830322265625,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665321469306946,1.0,0.0,0.0,3.655054807662964,3.655078649520874,8.914173008633952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8681640625,0.0,1537.2918701171875,1895.4371337890625,0.0,3090.27880859375,0.9062835574150084,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292936444282532,0.2902114689350128,0.266105443239212,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185924887657166,0.4152755737304687,0.3981278836727142,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653156757354736,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338501811027527,0.2962367534637451,0.2859415709972381,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642119407654,0.1607953906059265,0.7501954436302185,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525071620941162,0.3771980404853821,0.3771980404853821,1.0,1.0,-2.6863906383514404,0.7167222499847412,1.9696683883666992,0.1106759682297706,0.9035528898239136,0.9035528898239136,0.0,188.4914093017578,175.0,32059.259765625,0.0,2809.830322265625,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665321469306946,1.0,0.0,0.0,3.655054807662964,3.655078649520874,8.914173008633952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8681640625,0.0,1537.2918701171875,1895.4371337890625,0.0,3090.27880859375,0.9062835574150084,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299034595489502,0.2890027165412903,0.2651952803134918,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192414045333862,0.4135765135288238,0.3966895937919616,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649953603744507,0.5339351892471313,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.734449028968811,0.2950739562511444,0.2849432826042175,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.601594090461731,0.159854456782341,0.7460411190986633,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498681664466858,0.3776625394821167,0.3776625394821167,1.0,1.0,-2.6734180450439453,0.7134397029876709,1.9599783420562744,0.110273353755474,0.9025331735610962,0.9025331735610962,0.0,186.3089294433593,175.0,32678.8046875,0.0,2766.877685546875,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730126619338989,1.0,0.0,0.0,3.65765905380249,3.6576828956604,8.926880354920286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.43408203125,0.0,1540.7340087890625,1895.4371337890625,0.0,3151.06884765625,0.906858205795288,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292818427085876,0.2873267829418182,0.2638369798660278,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186319470405579,0.4114273488521576,0.3948151469230652,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635692000389099,0.532671332359314,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339392900466919,0.2935649752616882,0.2836304306983948,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006642580032349,0.1587046384811401,0.7411646246910095,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477131605148315,0.3782925903797149,0.3782925903797149,1.0,1.0,-2.660577774047852,0.7105623483657837,1.950015425682068,0.1103476285934448,0.9017779231071472,0.9017779231071472,0.0,185.2031707763672,178.0,32608.033203125,0.0,2731.53759765625,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773868083953857,1.0,0.0,0.0,3.657681465148926,3.657705545425415,8.926990062718687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4013671875,0.0,1541.4022216796875,1895.4371337890625,0.0,3192.0859375,0.9069502353668212,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278696894645691,0.2852935194969177,0.2621726989746094,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171837329864502,0.4088798463344574,0.3925900161266327,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610894680023193,0.5326497554779053,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326850891113281,0.291747123003006,0.2820510864257812,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989490151405334,0.1573354452848434,0.7354509234428406,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458707809448242,0.378956526517868,0.378956526517868,1.0,1.0,-2.6471147537231445,0.7075655460357666,1.939549326896668,0.1104416996240615,0.8990583419799805,0.8990583419799805,0.0,184.72720336914065,178.0,33350.3046875,0.0,2699.196044921875,1.0,281.2962341308594,283.49481201171875,290.5811767578125,292.8208923339844,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880793452262878,1.0,0.0,0.0,3.655547380447388,3.655571460723877,8.916575779949198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.013671875,0.0,1540.05224609375,1895.4371337890625,0.0,3292.2412109375,0.9065297842025756,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259600758552551,0.2832727432250976,0.2604334950447082,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152018785476685,0.4063766300678253,0.3903221189975738,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580101728439331,0.5336363315582275,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309620380401611,0.2899352610111236,0.2804230451583862,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967648029327393,0.1559670567512512,0.7296602725982666,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444774031639099,0.3795527219772339,0.3795527219772339,1.0,1.0,-2.634571313858032,0.7047053575515747,1.929865837097168,0.1104592308402061,0.8970170617103577,0.8970170617103577,0.0,184.811767578125,181.0,33296.69921875,0.0,2672.691162109375,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926392793655396,1.0,0.0,0.0,3.650996446609497,3.6510205268859854,8.894388656699448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.9736328125,0.0,1535.7882080078125,1895.4371337890625,0.0,3334.880859375,0.9056172370910645,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220942378044128,0.2801753282546997,0.2573639750480652,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109406232833862,0.4021784663200378,0.3860858678817749,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525271415710449,0.5364859104156494,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704243659973,0.286844253540039,0.2773275375366211,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227004051208,0.1534355878829956,0.7179873585700989,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810316085815,0.3808128237724304,0.3808128237724304,1.0,1.0,-2.611464262008667,0.6997940540313721,1.911670207977295,0.1107774451375007,0.8972613215446472,0.8972613215446472,0.0,185.51437377929688,184.0,32042.69921875,0.0,2627.866943359375,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762325048446655,1.0,0.0,0.0,3.645869731903076,3.645893812179565,8.869428143043478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.7158203125,0.0,1529.44873046875,1895.4371337890625,0.0,3181.263671875,0.9044417142868042,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220942378044128,0.2801753282546997,0.2573639750480652,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109406232833862,0.4021784663200378,0.3860858678817749,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525271415710449,0.5364859104156494,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704243659973,0.286844253540039,0.2773275375366211,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227004051208,0.1534355878829956,0.7179873585700989,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810316085815,0.3808128237724304,0.3808128237724304,1.0,1.0,-2.611464262008667,0.6997940540313721,1.911670207977295,0.1107774451375007,0.8972613215446472,0.8972613215446472,0.0,185.51437377929688,184.0,32042.69921875,0.0,2627.866943359375,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762325048446655,1.0,0.0,0.0,3.645869731903076,3.645893812179565,8.869428143043478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.7158203125,0.0,1529.44873046875,1895.4371337890625,0.0,3181.263671875,0.9044417142868042,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189775109291077,0.277957558631897,0.2553390562534332,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071638345718384,0.3988614976406097,0.3829183578491211,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478594422340393,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.724078357219696,0.2844193875789642,0.2750149965286255,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875829458236694,0.1513387411832809,0.7085632085800171,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409666895866394,0.6284877061843872,0.6284877061843872,0.6000000238418579,1.0,-2.594895601272583,1.22419011592865,1.3707053661346436,0.6383615732192993,0.8986997008323669,0.8986997008323669,0.0,186.6955718994141,172.0,30218.2265625,0.0,2598.548095703125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852626621723175,1.0,0.0,0.0,3.646061420440674,3.646085262298584,8.870359806678607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.8486328125,0.0,1528.7669677734375,1895.4371337890625,0.0,2959.878173828125,0.9043930172920228,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189775109291077,0.277957558631897,0.2553390562534332,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071638345718384,0.3988614976406097,0.3829183578491211,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478594422340393,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.724078357219696,0.2844193875789642,0.2750149965286255,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875829458236694,0.1513387411832809,0.7085632085800171,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409666895866394,0.6284877061843872,0.6284877061843872,0.6000000238418579,1.0,-2.594895601272583,1.22419011592865,1.3707053661346436,0.6383615732192993,0.8986997008323669,0.8986997008323669,0.0,186.6955718994141,172.0,30218.2265625,0.0,2598.548095703125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852626621723175,1.0,0.0,0.0,3.646061420440674,3.646085262298584,8.870359806678607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.8486328125,0.0,1528.7669677734375,1895.4371337890625,0.0,2959.878173828125,0.9043930172920228,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.719773530960083,0.2759753763675689,0.2533809542655945,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080220222473145,0.3958166241645813,0.3798577487468719,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442762494087219,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334718704224,0.2822037637233734,0.2727477848529815,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870800614356995,0.1494181603193283,0.699138343334198,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354122519493103,0.876162588596344,0.876162588596344,0.2000000029802322,1.0,-2.5676193237304688,2.170226573944092,0.397392600774765,1.5883711576461792,0.9017660617828368,0.9017660617828368,0.0,182.9701385498047,160.0,28400.126953125,0.0,2522.267822265625,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259470462799072,1.0,0.0,0.0,3.651214361190796,3.651238441467285,8.895451060197956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98486328125,0.0,1533.42041015625,1895.4371337890625,0.0,2710.75,0.9054490327835084,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.719773530960083,0.2759753763675689,0.2533809542655945,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080220222473145,0.3958166241645813,0.3798577487468719,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442762494087219,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334718704224,0.2822037637233734,0.2727477848529815,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870800614356995,0.1494181603193283,0.699138343334198,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354122519493103,0.876162588596344,0.876162588596344,0.2000000029802322,1.0,-2.5676193237304688,2.170226573944092,0.397392600774765,1.5883711576461792,0.9017660617828368,0.9017660617828368,0.0,182.9701385498047,160.0,28400.126953125,0.0,2522.267822265625,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259470462799072,1.0,0.0,0.0,3.651214361190796,3.651238441467285,8.895451060197956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98486328125,0.0,1533.42041015625,1895.4371337890625,0.0,2710.75,0.9054490327835084,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.720958411693573,0.2744686305522918,0.252244234085083,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094452023506165,0.393824428319931,0.3781815469264984,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422845005989075,0.5284613966941833,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258830666542053,0.2807427942752838,0.2714962661266327,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876718163490295,0.1482902318239212,0.6941711902618408,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316406488418579,1.0,1.0,0.0,1.0,-2.5505831241607666,2.55055832862854,2.483121170371305e-05,1.971196413040161,0.8990957736968994,0.8990957736968994,0.0,179.96572875976562,160.0,28314.73828125,0.0,2471.10498046875,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288345336914062,1.0,0.0,0.0,3.651236295700073,3.6512603759765625,8.895557357391226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.76953125,0.0,1534.505615234375,1895.4371337890625,0.0,2737.59912109375,0.9054785966873168,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214478254318237,0.2724677324295044,0.2505165338516235,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102498054504395,0.3913170993328094,0.3759116232395172,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396078944206238,0.523708164691925,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264896631240845,0.2788625955581665,0.2697822451591491,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876767039299011,0.1468933373689651,0.6879420280456543,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271749496459961,1.0,1.0,0.0,1.0,-2.5305306911468506,2.5305254459381104,5.151403456693515e-06,1.955815076828003,0.897070586681366,0.897070586681366,0.0,176.84249877929688,163.0,28096.845703125,0.0,2411.3046875,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285965919494629,1.0,0.0,0.0,3.647465705871582,3.647489547729492,8.877194090928242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.814453125,0.0,1531.3411865234375,1895.4371337890625,0.0,2735.385009765625,0.9047777056694032,1.0,0.0,3.0,1.0,0.0
