time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208511233329773,0.2708006501197815,0.2487412542104721,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097288012504578,0.3890320062637329,0.3735023438930511,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376049995422363,0.5213693976402283,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259591817855835,0.2771183550357818,0.2679435908794403,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864660739898682,0.1455301195383072,0.6812565922737122,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241367220878601,1.0,1.0,0.0,1.0,-2.512439489364624,2.512434482574463,5.077455170976464e-06,1.9417202472686768,0.8981440663337708,0.8981440663337708,0.0,175.0340576171875,163.0,27302.248046875,0.0,2364.24560546875,1.0,282.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144636154174805,1.0,0.0,0.0,3.645558834075928,3.645582675933838,8.867914402799215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.83984375,0.0,1528.7862548828125,1895.4371337890625,0.0,2604.357666015625,0.9043775200843812,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204108238220215,0.2697052955627441,0.2476036101579666,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091958165168762,0.3873680830001831,0.3717753887176513,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.836371660232544,0.5199936032295227,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254334092140198,0.275844395160675,0.266611635684967,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853347182273865,0.1444831043481826,0.6761143803596497,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219549536705017,1.0,1.0,0.0,1.0,-2.499561309814453,2.499556303024292,5.025499831390334e-06,1.931737184524536,0.8986682891845703,0.8986682891845703,0.0,173.9022674560547,166.0,27105.11328125,0.0,2332.034423828125,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805062472820282,1.0,0.0,0.0,3.646064043045044,3.646088123321533,8.870372880664945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.93603515625,0.0,1528.8792724609375,1895.4371337890625,0.0,2517.7998046875,0.904415249824524,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194072008132935,0.2680444419384002,0.2459001392126083,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077599406242371,0.3845435678958893,0.3688788115978241,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345431089401245,0.518700897693634,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241094708442688,0.2736887037754059,0.2643866240978241,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828557014465332,0.1426528394222259,0.6671990752220154,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187983512878418,1.0,1.0,0.0,1.0,-2.4790892601013184,2.479084253311157,4.9435320761404e-06,1.9158998727798464,0.9033198356628418,0.9033198356628418,0.0,172.5673065185547,169.0,26218.322265625,0.0,2284.197021484375,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800359725952148,1.0,0.0,0.0,3.653214454650879,3.653238534927368,8.905199706532585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27685546875,0.0,1535.1563720703125,1895.4371337890625,0.0,2290.462890625,0.905868113040924,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194072008132935,0.2680444419384002,0.2459001392126083,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077599406242371,0.3845435678958893,0.3688788115978241,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345431089401245,0.518700897693634,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241094708442688,0.2736887037754059,0.2643866240978241,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828557014465332,0.1426528394222259,0.6671990752220154,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187983512878418,1.0,1.0,0.0,1.0,-2.4790892601013184,2.479084253311157,4.9435320761404e-06,1.9158998727798464,0.9033198356628418,0.9033198356628418,0.0,172.5673065185547,169.0,26218.322265625,0.0,2284.197021484375,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800359725952148,1.0,0.0,0.0,3.653214454650879,3.653238534927368,8.905199706532585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27685546875,0.0,1535.1563720703125,1895.4371337890625,0.0,2290.462890625,0.905868113040924,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166566848754883,0.265158474445343,0.2437915951013565,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044371008872986,0.380623459815979,0.3656629025936126,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293872475624084,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821841239929,0.2707580924034118,0.261977881193161,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789821147918701,0.140432059764862,0.6583173274993896,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169911980628967,1.0,1.0,0.0,1.0,-2.4612441062927246,2.4612390995025635,4.872892532148399e-06,1.9022239446640008,0.9012155532836914,0.9012155532836914,0.0,172.88304138183594,172.0,26536.2734375,0.0,2251.8798828125,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926950454711914,1.0,0.0,0.0,3.6557810306549072,3.655805110931397,8.917715490497358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.6455078125,0.0,1539.3343505859375,1895.4371337890625,0.0,2404.834228515625,0.9065272808074952,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166566848754883,0.265158474445343,0.2437915951013565,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044371008872986,0.380623459815979,0.3656629025936126,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293872475624084,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821841239929,0.2707580924034118,0.261977881193161,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789821147918701,0.140432059764862,0.6583173274993896,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169911980628967,1.0,1.0,0.0,1.0,-2.4612441062927246,2.4612390995025635,4.872892532148399e-06,1.9022239446640008,0.9012155532836914,0.9012155532836914,0.0,172.88304138183594,172.0,26536.2734375,0.0,2251.8798828125,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926950454711914,1.0,0.0,0.0,3.6557810306549072,3.655805110931397,8.917715490497358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.6455078125,0.0,1539.3343505859375,1895.4371337890625,0.0,2404.834228515625,0.9065272808074952,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110270857810974,0.2609528303146362,0.2403581738471985,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983110547065735,0.3753644227981567,0.3610826432704925,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200339674949646,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160422205924988,0.2667712569236755,0.2585409283638,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724018216133118,0.1374155730009079,0.6461337208747864,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933069229126,1.0,1.0,0.0,1.0,-2.438952207565308,2.4389474391937256,4.785297278431244e-06,1.8850934505462649,0.8953713178634644,0.8953713178634644,0.0,174.76480102539062,160.0,26809.251953125,0.0,2220.844482421875,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099393248558044,1.0,0.0,0.0,3.6471760272979736,3.647199869155884,8.875783805706305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.9248046875,0.0,1531.970458984375,1895.4371337890625,0.0,2562.634765625,0.9047975540161132,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110270857810974,0.2609528303146362,0.2403581738471985,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983110547065735,0.3753644227981567,0.3610826432704925,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200339674949646,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160422205924988,0.2667712569236755,0.2585409283638,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724018216133118,0.1374155730009079,0.6461337208747864,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933069229126,1.0,1.0,0.0,1.0,-2.438952207565308,2.4389474391937256,4.785297278431244e-06,1.8850934505462649,0.8953713178634644,0.8953713178634644,0.0,174.76480102539062,160.0,26809.251953125,0.0,2220.844482421875,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099393248558044,1.0,0.0,0.0,3.6471760272979736,3.647199869155884,8.875783805706305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.9248046875,0.0,1531.970458984375,1895.4371337890625,0.0,2562.634765625,0.9047975540161132,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092768549919128,0.2591453194618225,0.2385002374649047,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965815663337708,0.3729662895202636,0.358602911233902,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156344294548035,0.5252366662025452,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144445180892944,0.2649060189723968,0.2566280364990234,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699442028999329,0.1358846873044967,0.6389698386192322,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130317807197571,1.0,1.0,0.0,1.0,-2.422484874725342,2.42248010635376,4.721194272860885e-06,1.872480869293213,0.8956647515296936,0.8956647515296936,0.0,174.08480834960938,160.0,26057.306640625,0.0,2185.957275390625,1.0,282.1012268066406,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994464635848999,1.0,0.0,0.0,3.642590045928955,3.642614126205444,8.853477311276947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.55029296875,0.0,1526.570556640625,1895.4371337890625,0.0,2466.365234375,0.9038137197494508,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091379761695862,0.257815808057785,0.2370895892381668,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964777946472168,0.3710166215896606,0.3565479218959808,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125702142715454,0.5224249958992004,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142125368118286,0.2633729577064514,0.255001962184906,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687698125839233,0.1345512866973877,0.6323459148406982,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095760822296143,1.0,1.0,0.0,1.0,-2.4050326347351074,2.4050281047821045,4.653534233511891e-06,1.859000444412232,0.895520031452179,0.895520031452179,0.0,172.083984375,148.0,25819.994140625,0.0,2141.91015625,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904152870178223,1.0,0.0,0.0,3.640381336212158,3.640405416488648,8.842744136927649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.232421875,0.0,1523.6612548828125,1895.4371337890625,0.0,2384.13720703125,0.9032431840896606,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118427157402039,0.2558846771717071,0.2349538803100586,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993787527084351,0.3678542673587799,0.353141725063324,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.80949866771698,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164121270179749,0.2608916759490967,0.2522744536399841,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860318183899,0.1323661059141159,0.6208142042160034,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530020713806,1.0,1.0,0.0,1.0,-2.3686976432800293,2.3686931133270264,4.514250576903578e-06,1.8309097290039065,0.8985556364059448,0.8985556364059448,0.0,165.64295959472656,136.0,24818.044921875,0.0,2038.7879638671875,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639762759208679,1.0,0.0,0.0,3.6416192054748535,3.641643285751343,8.8487593075115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6015625,0.0,1523.4661865234375,1895.4371337890625,0.0,2147.538818359375,0.9033827781677246,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118427157402039,0.2558846771717071,0.2349538803100586,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993787527084351,0.3678542673587799,0.353141725063324,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.80949866771698,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164121270179749,0.2608916759490967,0.2522744536399841,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860318183899,0.1323661059141159,0.6208142042160034,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530020713806,1.0,1.0,0.0,1.0,-2.3686976432800293,2.3686931133270264,4.514250576903578e-06,1.8309097290039065,0.8985556364059448,0.8985556364059448,0.0,165.64295959472656,136.0,24818.044921875,0.0,2038.7879638671875,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639762759208679,1.0,0.0,0.0,3.6416192054748535,3.641643285751343,8.8487593075115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6015625,0.0,1523.4661865234375,1895.4371337890625,0.0,2147.538818359375,0.9033827781677246,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171843647956848,0.0,0.2333380281925201,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053313493728638,0.0,0.3503200709819793,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.497004359960556,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211422324180603,0.0,0.2500166594982147,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725667476654053,0.0,0.6114883422851562,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461191177368,2.331456661224365,4.373755018605152e-06,1.8020955324172967,0.0,0.0,0.0,157.08311462402344,60.0,23830.556640625,0.0,1924.7747802734373,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652108669281006,3.652132511138916,8.899808676687826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.257568359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171843647956848,0.0,0.2333380281925201,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053313493728638,0.0,0.3503200709819793,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.497004359960556,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211422324180603,0.0,0.2500166594982147,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725667476654053,0.0,0.6114883422851562,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461191177368,2.331456661224365,4.373755018605152e-06,1.8020955324172967,0.0,0.0,0.0,157.08311462402344,60.0,23830.556640625,0.0,1924.7747802734373,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652108669281006,3.652132511138916,8.899808676687826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.257568359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0009260801598429,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0009752092300914,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.3562175035476684,0.0,0.000720286858268,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,0.0009752071346156,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,0.0046259416267275,285.33758544921875,294.1499938964844,295.31689453125,287.1830749511719,295.34136962890625,296.8143005371094,284.3947448730469,0.0,0.0,0.7537881135940552,0.7537881135940552,0.2462118715047836,1.0,-0.0098690912127494,0.0099437432363629,-7.465217640856281e-05,-0.0124088115990161,0.0,0.0,0.0,-0.0519556514918804,60.0,1169.9056396484375,-0.0,-9.486712770012671e-06,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,3.725290298461914e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.096282154627734e-16,7.102906481670858e-16,5.800673515774864e-21,1.101995014338164e-13,1.1019901354283881e-13,4.835170016356614e-19,0.0,0.0,-0.0,0.0,0.0,5.494102278283412e-27,6.8373567396564275e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0009281324455514,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.0013606325956061,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0010146489366889,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0009928881190717,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0026084128767251,285.3345947265625,294.1499938964844,295.2962646484375,287.172607421875,295.339111328125,296.6911926269531,284.1221008300781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0077292611822485,0.0080397902056574,-0.0003105291980318,-0.0134691670536994,0.0,0.0,0.0,-0.0412542261183261,60.0,578.0164184570312,-0.0,-6.689090696454514e-06,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.228215482514749e-28,2.632358881317286e-28,3.00278057087044e-31,-3.5969601521011144e-18,-3.594402096056793e-18,-2.5581111762311818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0001199250473291,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,0.0001375670253764,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001349398517049,297.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001267433835892,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0005393642932176,285.3319091796875,294.1499938964844,295.2694702148437,287.1585693359375,295.33758544921875,296.4933166503906,283.9744567871094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012704891851171,0.0031422355677932,-0.0018717462662607,-0.0164926201105117,0.0,0.0,0.0,-0.0087567223235964,60.0,228.20089721679688,-0.0,-1.5721244039923477e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3292522452098674e-38,-1.7831820033807731e-38,-4.0673668835952836e-39,-1.8917518827098308e-20,-1.5348829019997266e-20,-3.5686902109978254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.598391625331716e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.000101364814327,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,7.572134927613661e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0001010873966151,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0004779286100529,285.33087158203125,294.1499938964844,295.2427673339844,287.14410400390625,295.3367919921875,296.3057556152344,283.9339904785156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226751910522,0.0008187664207071,0.0002039086975855,-0.0185409020632505,0.0,0.0,0.0,-0.0084110219031572,60.0,88.31453704833984,-0.0,-1.0186833776515416e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.888741562089575e-21,-3.537760603113018e-21,-3.3509805550797733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.530519309919327e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001003644865704,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,7.413852290483192e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0001003611105261,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,0.0004760494048241,285.329833984375,294.1499938964844,295.21612548828125,287.1292419433594,295.3358154296875,296.14373779296875,283.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015466521494,3.6437551642620753e-08,0.0010154300834983,-0.0191819984465837,0.0,0.0,0.0,-0.0086218966171145,60.0,36.93985366821289,-0.0,-1.0047004650459713e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.020642942461971e-21,-3.5113800847004686e-21,-3.5092628577615015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.525463246973231e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0001003081488306,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,7.408776582451537e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.000100307741377,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0004758132272399,285.32867431640625,294.1499938964844,295.1895446777344,287.11395263671875,295.3346252441406,296.0032043457031,283.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150972520932,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.420122146606445,-0.0,-1.0036365694077177e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022117973515215e-21,-3.5110836244613985e-21,-3.511033945157032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,9.519027662463486e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001002403005259,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,7.403743074974045e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001002399731078,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0004754921828862,285.3262023925781,294.1499938964844,295.13653564453125,287.0822448730469,295.33154296875,295.77264404296875,284.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146763801574709,-0.0,-1.0022768037742936e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022152708638594e-21,-3.511076354319297e-21,-3.511076354319297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,9.519027662463486e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001002403005259,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,7.403743074974045e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001002399731078,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0004754921828862,285.3262023925781,294.1499938964844,295.13653564453125,287.0822448730469,295.33154296875,295.77264404296875,284.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146763801574709,-0.0,-1.0022768037742936e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022152708638594e-21,-3.511076354319297e-21,-3.511076354319297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.51537222135812e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,0.0001002018034341,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,7.400899630738422e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.000100201483292,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0004753096436616,285.32342529296875,294.1499938964844,295.0837097167969,287.0491027832031,295.3275451660156,295.5921325683594,284.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.874007225036621,-0.0,-1.0015030937893245e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.511076354319297e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.51537222135812e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,0.0001002018034341,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,7.400899630738422e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.000100201483292,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0004753096436616,285.32342529296875,294.1499938964844,295.0837097167969,287.0491027832031,295.3275451660156,295.5921325683594,284.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.874007225036621,-0.0,-1.0015030937893245e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.511076354319297e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.514044359093532e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001001878190436,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.399865717161447e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0001001874916255,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0004752433451358,285.3204345703125,294.1499938964844,295.03106689453125,287.01470947265625,295.3226928710937,295.4468994140625,284.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654287338256836,-0.0,-1.0012193740749353e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.514044359093532e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001001878190436,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.399865717161447e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0001001874916255,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0004752433451358,285.3204345703125,294.1499938964844,295.03106689453125,287.01470947265625,295.3226928710937,295.4468994140625,284.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654287338256836,-0.0,-1.0012193740749353e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,9.514608973404393e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,0.000100193756225,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.40030372980982e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001001934360829,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0004752715758513,285.31719970703125,294.1499938964844,294.9785461425781,286.9791259765625,295.3169860839844,295.326904296875,284.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.56566047668457,-0.0,-1.0013341267267609e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,9.514608973404393e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,0.000100193756225,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.40030372980982e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001001934360829,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0004752715758513,285.31719970703125,294.1499938964844,294.9785461425781,286.9791259765625,295.3169860839844,295.326904296875,284.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.56566047668457,-0.0,-1.0013341267267609e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,9.51546389842406e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001002027565846,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,7.400968752335757e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001002024437184,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0004753143002744,285.31549072265625,294.1499938964844,294.95233154296875,286.9609375,295.3138122558594,295.2740173339844,284.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,7.529175758361816,-0.0,-1.0015120466277949e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,9.516628051642329e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0001002150165732,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,7.401873881462961e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.000100214703707,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0004753724788315,285.3137512207031,294.1499938964844,294.9261474609375,286.9425048828125,295.3104248046875,295.2249755859375,284.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494412899017334,-0.0,-1.001755194351972e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,9.519667219137772e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001002470162347,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,7.404237112496048e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0001002467033686,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.000475524313515,285.31011962890625,294.1499938964844,294.87384033203125,286.90496826171875,295.3030700683594,295.1361083984375,284.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427726745605469,-0.0,-1.0023910590462037e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,9.519667219137772e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001002470162347,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,7.404237112496048e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0001002467033686,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.000475524313515,285.31011962890625,294.1499938964844,294.87384033203125,286.90496826171875,295.3030700683594,295.1361083984375,284.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427726745605469,-0.0,-1.0023910590462037e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.52329282881692e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.0001002851931843,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,7.407056546071544e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0001002848875941,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0004757054848596,285.3063049316406,294.1499938964844,294.82159423828125,286.8666687011719,295.2948913574219,295.05682373046875,284.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363585472106934,-0.0,-1.0031509134478257e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.52329282881692e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.0001002851931843,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,7.407056546071544e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0001002848875941,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0004757054848596,285.3063049316406,294.1499938964844,294.82159423828125,286.8666687011719,295.2948913574219,295.05682373046875,284.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363585472106934,-0.0,-1.0031509134478257e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.527086513116956e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,0.0001003251381916,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,7.410006219288334e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0001003248326014,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0004758950090035,285.3023681640625,294.1499938964844,294.7694091796875,286.8276672363281,295.285888671875,294.9844970703125,284.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301375389099121,-0.0,-1.003946366040509e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
