time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.527086513116956e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,0.0001003251381916,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,7.410006219288334e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0001003248326014,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0004758950090035,285.3023681640625,294.1499938964844,294.7694091796875,286.8276672363281,295.285888671875,294.9844970703125,284.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301375389099121,-0.0,-1.003946366040509e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,9.530654642730953e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001003627039608,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,7.412781269522384e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0001003624056465,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0004760732699651,285.2982788085937,294.1499938964844,294.7171936035156,286.78814697265625,295.276123046875,294.9173278808594,284.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.2406907081604,-0.0,-1.004694638595538e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,9.530654642730953e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001003627039608,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,7.412781269522384e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0001003624056465,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0004760732699651,285.2982788085937,294.1499938964844,294.7171936035156,286.78814697265625,295.276123046875,294.9173278808594,284.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.2406907081604,-0.0,-1.004694638595538e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,9.532242256682366e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001003794241114,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,7.414015999529511e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.0001003791257971,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0004761526070069,285.29620361328125,294.1499938964844,294.69110107421875,286.7682189941406,295.2709655761719,294.88525390625,284.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210808277130127,-0.0,-1.0050275278672417e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,9.533648699289188e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001003942306851,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,7.415108848363161e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0001003939323709,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,0.0004762228636536,285.2940673828125,294.1499938964844,294.6649780273437,286.7481994628906,295.2655944824219,294.85400390625,284.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.181177616119385,-0.0,-1.0053221899397613e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,9.535790013615042e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,0.0001004167716018,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,7.416773587465286e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0001004164805635,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0004763298493344,285.2897644042969,294.1499938964844,294.6127319335937,286.7079467773437,295.2543334960937,294.79351806640625,284.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122521877288818,-0.0,-1.0057700450261109e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,9.535790013615042e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,0.0001004167716018,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,7.416773587465286e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0001004164805635,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0004763298493344,285.2897644042969,294.1499938964844,294.6127319335937,286.7079467773437,295.2543334960937,294.79351806640625,284.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122521877288818,-0.0,-1.0057700450261109e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,9.536893048789352e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0001004283840302,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,7.417631422867998e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001004281002678,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0004763849719893,285.2853698730469,294.1499938964844,294.5604248046875,286.66748046875,295.2423095703125,294.7351989746094,284.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064480781555176,-0.0,-1.0059990529498465e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,9.536893048789352e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0001004283840302,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,7.417631422867998e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001004281002678,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0004763849719893,285.2853698730469,294.1499938964844,294.5604248046875,286.66748046875,295.2423095703125,294.7351989746094,284.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064480781555176,-0.0,-1.0059990529498465e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.53689159359783e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0001004283694783,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,7.417629240080714e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.00010042807844,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.0004763849428854,285.2809143066406,294.1499938964844,294.50799560546875,286.626953125,295.22955322265625,294.6784973144531,284.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006886959075928,-0.0,-1.0059950739105261e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.53689159359783e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0001004283694783,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,7.417629240080714e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.00010042807844,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.0004763849428854,285.2809143066406,294.1499938964844,294.50799560546875,286.626953125,295.22955322265625,294.6784973144531,284.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006886959075928,-0.0,-1.0059950739105261e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,9.535856224829332e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001004174628178,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,7.416823791572824e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0001004171790555,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0004763332835864,285.2763671875,294.1499938964844,294.4554748535156,286.58648681640625,295.2160949707031,294.6230163574219,284.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949666500091553,-0.0,-1.0057731714141482e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,9.535856224829332e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001004174628178,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,7.416823791572824e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0001004171790555,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0004763332835864,285.2763671875,294.1499938964844,294.4554748535156,286.58648681640625,295.2160949707031,294.6230163574219,284.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949666500091553,-0.0,-1.0057731714141482e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,9.535013668937609e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0001004085861495,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,7.416168227791786e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001004083096631,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0004762911994475,285.2740783691406,294.1499938964844,294.4291687011719,286.5662841796875,295.2091064453125,294.5956420898437,284.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.921202659606934,-0.0,-1.0055935462105481e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,9.53400449361652e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001003979559754,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,7.415383151965216e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0001003976794891,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.000476240820717,285.27178955078125,294.1499938964844,294.4028015136719,286.546142578125,295.2019348144531,294.5684814453125,284.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.892850875854492,-0.0,-1.0053789623043485e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,9.531645628158004e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0001003731085802,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,7.413547427859157e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0001003728393698,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0004761230084113,285.26715087890625,294.1499938964844,294.3499450683594,286.506103515625,295.18707275390625,294.5146179199219,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836557388305664,-0.0,-1.0048779586213641e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,9.531645628158004e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0001003731085802,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,7.413547427859157e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0001003728393698,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0004761230084113,285.26715087890625,294.1499938964844,294.3499450683594,286.506103515625,295.18707275390625,294.5146179199219,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836557388305664,-0.0,-1.0048779586213641e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.528920782031491e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001003444194793,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.411427941406146e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0001003441429929,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0004759869189001,285.2624816894531,294.1499938964844,294.2969055175781,286.4664306640625,295.1715393066406,294.4612121582031,284.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780876159667969,-0.0,-1.0043000742143705e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.528920782031491e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001003444194793,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.411427941406146e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0001003441429929,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0004759869189001,285.2624816894531,294.1499938964844,294.2969055175781,286.4664306640625,295.1715393066406,294.4612121582031,284.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780876159667969,-0.0,-1.0043000742143705e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.525897621642798e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001003125726128,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,7.40907562430948e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0001003123106784,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0004758359282277,285.2578125,294.1499938964844,294.24365234375,286.42724609375,295.15533447265625,294.4081115722656,284.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725803375244141,-0.0,-1.0036594488838092e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.525897621642798e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001003125726128,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,7.40907562430948e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0001003123106784,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0004758359282277,285.2578125,294.1499938964844,294.24365234375,286.42724609375,295.15533447265625,294.4081115722656,284.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725803375244141,-0.0,-1.0036594488838092e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.52264672378078e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0001002783392323,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,7.40654650144279e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001002780700218,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0004756735579576,285.25311279296875,294.1499938964844,294.19012451171875,286.3887023925781,295.1384582519531,294.3551940917969,284.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671314716339111,-0.0,-1.0029711461356785e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.52264672378078e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0001002783392323,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,7.40654650144279e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001002780700218,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0004756735579576,285.25311279296875,294.1499938964844,294.19012451171875,286.3887023925781,295.1384582519531,294.3551940917969,284.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671314716339111,-0.0,-1.0029711461356785e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,9.520956518827006e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.000100260534964,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,7.405231735901907e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001002602730295,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0004755891568493,285.2507629394531,294.1499938964844,294.16326904296875,286.3696594238281,295.1297607421875,294.3287658691406,284.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.644282817840576,-0.0,-1.0026134589224966e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.519232116872443e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001002423814497,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,7.403890049317852e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001002421195153,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0004755030386149,285.2483825683594,294.1499938964844,294.1363525390625,286.350830078125,295.1209411621094,294.3023376464844,284.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.617388248443604,-0.0,-1.002248737336231e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,9.515701822238044e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0001002052013063,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,7.401144102914259e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0001002049466478,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.00047532672761,285.2436828613281,294.1499938964844,294.082275390625,286.3138122558594,295.1027526855469,294.2494812011719,284.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563991069793701,-0.0,-1.0015021700837681e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,9.515701822238044e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0001002052013063,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,7.401144102914259e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0001002049466478,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.00047532672761,285.2436828613281,294.1499938964844,294.082275390625,286.3138122558594,295.1027526855469,294.2494812011719,284.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563991069793701,-0.0,-1.0015021700837681e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.51207839534618e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0001001670389086,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,7.398325396934524e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001001667842501,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0004751457599923,285.2389831542969,294.1499938964844,294.0278625488281,286.2777099609375,295.0839233398437,294.1965637207031,284.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.511080741882324,-0.0,-1.0007364181774393e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.51207839534618e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0001001670389086,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,7.398325396934524e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001001667842501,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0004751457599923,285.2389831542969,294.1499938964844,294.0278625488281,286.2777099609375,295.0839233398437,294.1965637207031,284.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.511080741882324,-0.0,-1.0007364181774393e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.508357470622286e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0001001278578769,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,7.395431020995602e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001001276032184,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0004749599320348,285.2342834472656,294.1499938964844,293.9730834960937,286.2426452636719,295.0644836425781,294.1434936523437,284.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458595275878906,-0.0,-9.99950486857415e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.508357470622286e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0001001278578769,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,7.395431020995602e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001001276032184,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0004749599320348,285.2342834472656,294.1499938964844,293.9730834960937,286.2426452636719,295.0644836425781,294.1434936523437,284.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458595275878906,-0.0,-9.99950486857415e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.504509944235906e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.000100087330793,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.392437692033127e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001000870834104,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0004747677594423,285.2296142578125,294.1499938964844,293.9179382324219,286.208740234375,295.0444030761719,294.0902099609375,284.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406463146209717,-0.0,-9.99138194401894e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.504509944235906e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.000100087330793,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.392437692033127e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001000870834104,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0004747677594423,285.2296142578125,294.1499938964844,293.9179382324219,286.208740234375,295.0444030761719,294.0902099609375,284.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406463146209717,-0.0,-9.99138194401894e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.502523607807234e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0001000664124148,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,7.390892278635874e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0001000661723082,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0004746685735881,285.2272644042969,294.1499938964844,293.8902282714844,286.1922302246094,295.0341186523437,294.0635070800781,284.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.380504131317139,-0.0,-9.987191162963428e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.500486339675264e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0001000449628918,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.389307575067505e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0001000447155092,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.000474566797493,285.2249450683594,294.1499938964844,293.8623962402344,286.1760559082031,295.023681640625,294.0367431640625,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.35460090637207,-0.0,-9.982893089954817e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.49622772168368e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001000001066131,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,7.385994831565768e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.999986650655046e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,0.0004743541067,285.2203063964844,294.1499938964844,293.8064270019531,286.1447448730469,295.0023803710937,293.9830322265625,284.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30291223526001,-0.0,-9.97391467194575e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.49622772168368e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001000001066131,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,7.385994831565768e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.999986650655046e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,0.0004743541067,285.2203063964844,294.1499938964844,293.8064270019531,286.1447448730469,295.0023803710937,293.9830322265625,284.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30291223526001,-0.0,-9.97391467194575e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.491678792983294e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.995220170821996e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.382455805782229e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.995196160161868e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0004741268930956,285.2157287597656,294.1499938964844,293.75,286.1148376464844,294.9804382324219,293.9290466308594,284.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026535846703155e-09,0.001011440414004,-0.0179216228425502,0.0,0.0,0.0,-0.0083834808319807,60.0,6.251309394836426,-0.0,-9.964330871525817e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.491678792983294e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.995220170821996e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.382455805782229e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.995196160161868e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0004741268930956,285.2157287597656,294.1499938964844,293.75,286.1148376464844,294.9804382324219,293.9290466308594,284.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026535846703155e-09,0.001011440414004,-0.0179216228425502,0.0,0.0,0.0,-0.0083834808319807,60.0,6.251309394836426,-0.0,-9.964330871525817e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
