time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.487314673606306e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.990624675992876e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,7.379061571555212e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.990601392928512e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004739089345093,285.2111511230469,294.1499938964844,293.6933288574219,286.0859680175781,294.9578857421875,293.8747863769531,284.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199905872344971,-0.0,-9.955141422324233e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.487314673606306e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.990624675992876e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,7.379061571555212e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.990601392928512e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004739089345093,285.2111511230469,294.1499938964844,293.6933288574219,286.0859680175781,294.9578857421875,293.8747863769531,284.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199905872344971,-0.0,-9.955141422324233e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.483623580308632e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.986737131839618e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,7.376189751084894e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.986713848775251e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0004737245617434,285.2066345214844,294.1499938964844,293.6366577148437,286.0575256347656,294.9347229003906,293.8202819824219,284.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.149217128753662,-0.0,-9.947365953166809e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.483623580308632e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.986737131839618e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,7.376189751084894e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.986713848775251e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0004737245617434,285.2066345214844,294.1499938964844,293.6366577148437,286.0575256347656,294.9347229003906,293.8202819824219,284.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.149217128753662,-0.0,-9.947365953166809e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.482006134930998e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.985033830162138e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.374931738013402e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.985011274693534e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0004736437986139,285.2043762207031,294.1499938964844,293.6083374023437,286.0434875488281,294.9229431152344,293.7929382324219,284.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697006583454e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.124191761016846,-0.0,-9.943959611291576e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.48053493630141e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.983484051190317e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,7.37378722988069e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.983461495721711e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.000473570311442,285.2021484375,294.1499938964844,293.5799865722656,286.029541015625,294.9109802246094,293.7655334472656,284.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.099371910095215,-0.0,-9.94085880279272e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.47801090660505e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.980826143873855e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,7.371823448920622e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.980803588405252e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004734442627523,285.1976928710937,294.1499938964844,293.5233459472656,286.0019836425781,294.8866577148437,293.7105407714844,284.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050318717956543,-0.0,-9.935538258787346e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.47801090660505e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.980826143873855e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,7.371823448920622e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.980803588405252e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004734442627523,285.1976928710937,294.1499938964844,293.5233459472656,286.0019836425781,294.8866577148437,293.7105407714844,284.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050318717956543,-0.0,-9.935538258787346e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,9.476028935750946e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.978738671634346e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,7.370281673502177e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.978716116165742e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0004733452806249,285.1932983398437,294.1499938964844,293.4666748046875,285.97479248046875,294.8617553710937,293.6553649902344,284.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.002004146575928,-0.0,-9.931354583159192e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,9.476028935750946e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.978738671634346e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,7.370281673502177e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.978716116165742e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0004733452806249,285.1932983398437,294.1499938964844,293.4666748046875,285.97479248046875,294.8617553710937,293.6553649902344,284.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.002004146575928,-0.0,-9.931354583159192e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.47456865105778e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.977200534194708e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,7.369145168922842e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.977178706321864e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0004732723464258,285.18896484375,294.1499938964844,293.4100036621094,285.9479675292969,294.8363037109375,293.5999450683594,284.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954382419586182,-0.0,-9.92826656442958e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.47456865105778e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.977200534194708e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,7.369145168922842e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.977178706321864e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0004732723464258,285.18896484375,294.1499938964844,293.4100036621094,285.9479675292969,294.8363037109375,293.5999450683594,284.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954382419586182,-0.0,-9.92826656442958e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,9.473606769461183e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.976186993299052e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,7.368396472884342e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.97616516542621e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0004732243251055,285.1846618652344,294.1499938964844,293.35333251953125,285.9214782714844,294.8102722167969,293.5443420410156,284.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907411575317383,-0.0,-9.926223043521533e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,9.473606769461183e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.976186993299052e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,7.368396472884342e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.97616516542621e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0004732243251055,285.1846618652344,294.1499938964844,293.35333251953125,285.9214782714844,294.8102722167969,293.5443420410156,284.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907411575317383,-0.0,-9.926223043521533e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.47330190683715e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.975866123568268e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,7.36815927666612e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.975845023291184e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.000473209132906,285.1825256347656,294.1499938964844,293.32501220703125,285.9083557128906,294.79705810546875,293.5164489746094,284.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.884154796600342,-0.0,-9.92557147583284e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.473108366364612e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.975661669159308e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.368008664343506e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.975640568882228e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0004731994704343,285.180419921875,294.1499938964844,293.2966613769531,285.89532470703125,294.7837219238281,293.488525390625,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.861041069030762,-0.0,-9.925151545076005e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.473023965256289e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.975572902476416e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,7.367942453129217e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.975551802199334e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0004731952794827,285.1762390136719,294.1499938964844,293.239990234375,285.8694152832031,294.7566223144531,293.4325256347656,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815220355987549,-0.0,-9.92494832985358e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.473023965256289e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.975572902476416e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,7.367942453129217e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.975551802199334e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0004731952794827,285.1762390136719,294.1499938964844,293.239990234375,285.8694152832031,294.7566223144531,293.4325256347656,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815220355987549,-0.0,-9.92494832985358e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.473288082517684e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.975850844057275e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,7.368147635133937e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.975829743780196e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0004732084926217,285.172119140625,294.1499938964844,293.1833190917969,285.8437805175781,294.72900390625,293.3763427734375,284.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.769888401031494,-0.0,-9.925475552563513e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.473288082517684e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.975850844057275e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,7.368147635133937e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.975829743780196e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0004732084926217,285.172119140625,294.1499938964844,293.1833190917969,285.8437805175781,294.72900390625,293.3763427734375,284.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.769888401031494,-0.0,-9.925475552563513e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.47381995501928e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.976410365197808e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.368560909526423e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.976389992516488e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004732350935228,285.16802978515625,294.1499938964844,293.1266784667969,285.8183898925781,294.7008361816406,293.32000732421875,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.7249836921691895,-0.0,-9.926564104034696e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.47381995501928e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.976410365197808e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.368560909526423e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.976389992516488e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004732350935228,285.16802978515625,294.1499938964844,293.1266784667969,285.8183898925781,294.7008361816406,293.32000732421875,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.7249836921691895,-0.0,-9.926564104034696e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.474503167439252e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.97712995740585e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,7.369091326836497e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.97710958472453e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0004732692323159,285.1640014648437,294.1499938964844,293.07000732421875,285.7931823730469,294.67218017578125,293.2635192871094,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.98666235976475e-09,0.0010095932520925,-0.0173558872193098,0.0,0.0,0.0,-0.0082764038816094,60.0,5.6804280281066895,-0.0,-9.92796955756603e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.474503167439252e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.97712995740585e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,7.369091326836497e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.97710958472453e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0004732692323159,285.1640014648437,294.1499938964844,293.07000732421875,285.7931823730469,294.67218017578125,293.2635192871094,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.98666235976475e-09,0.0010095932520925,-0.0173558872193098,0.0,0.0,0.0,-0.0082764038816094,60.0,5.6804280281066895,-0.0,-9.92796955756603e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.47478911257349e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.977431182051076e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.36931397113949e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.977410809369758e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0004732835222966,285.1620178222656,294.1499938964844,293.0416564941406,285.7806701660156,294.6576538085937,293.2352600097656,284.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152456864962e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.65824031829834,-0.0,-9.928556465865769e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.474944090470672e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.977594163501637e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,7.369434024440125e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.977573790820315e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004732912930194,285.1600646972656,294.1499938964844,293.0133361816406,285.7681579589844,294.6429748535156,293.2069396972656,284.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992009637940555e-09,0.001009639003314,-0.0173698924481868,0.0,0.0,0.0,-0.0082790553569793,60.0,5.636064052581787,-0.0,-9.928868394126766e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.47464068303816e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.977274021366612e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,7.369197555817664e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.977254376281051e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0004732761299237,285.1561584472656,294.1499938964844,292.9566650390625,285.7433166503906,294.6133117675781,293.1503295898437,284.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.591602325439453,-0.0,-9.928206878839776e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.47464068303816e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.977274021366612e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,7.369197555817664e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.977254376281051e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0004732761299237,285.1561584472656,294.1499938964844,292.9566650390625,285.7433166503906,294.6133117675781,293.1503295898437,284.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.591602325439453,-0.0,-9.928206878839776e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.473244426771998e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.975803550332785e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,7.368111255345866e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.975783905247226e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004732064262498,285.15234375,294.1499938964844,292.8999938964844,285.7185974121094,294.5831604003906,293.09381103515625,284.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.5467915534973145,-0.0,-9.9252567054009e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.473244426771998e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.975803550332785e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,7.368111255345866e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.975783905247226e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004732064262498,285.15234375,294.1499938964844,292.8999938964844,285.7185974121094,294.5831604003906,293.09381103515625,284.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.5467915534973145,-0.0,-9.9252567054009e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.47056760196574e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.97298484435305e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,7.366028876276687e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.972965199267492e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,0.0004730727523565,285.1485595703125,294.1499938964844,292.84332275390625,285.6940002441406,294.5525207519531,293.0374450683594,284.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501472473144531,-0.0,-9.919624233134529e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.47056760196574e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.97298484435305e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,7.366028876276687e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.972965199267492e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,0.0004730727523565,285.1485595703125,294.1499938964844,292.84332275390625,285.6940002441406,294.5525207519531,293.0374450683594,284.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501472473144531,-0.0,-9.919624233134529e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.466581104788928e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.968785889213903e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,7.362927863141522e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,9.968766971724108e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0004728736239485,285.1448669433594,294.1499938964844,292.7866516113281,285.66949462890625,294.5214538574219,292.9813232421875,284.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455596923828125,-0.0,-9.911250486993597e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.466581104788928e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.968785889213903e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,7.362927863141522e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,9.968766971724108e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0004728736239485,285.1448669433594,294.1499938964844,292.7866516113281,285.66949462890625,294.5214538574219,292.9813232421875,284.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455596923828125,-0.0,-9.911250486993597e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.464105824008584e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,9.966179641196504e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,7.361002644756809e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.966160723706707e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0004727499908767,285.14306640625,294.1499938964844,292.7583312988281,285.6572570800781,294.5057373046875,292.9533996582031,284.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084856767207,6.8563057453729925e-09,0.0010084788082167,-0.0170144401490688,0.0,0.0,0.0,-0.008211781270802,60.0,5.43242883682251,-0.0,-9.906056419595188e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.461380977882072e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.963310731109232e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,7.358883158303797e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.963291813619436e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.0004726139013655,285.1412353515625,294.1499938964844,292.7300109863281,285.6450500488281,294.48992919921875,292.9255676269531,284.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081947548314,6.822288067809268e-09,0.0010081880027428,-0.016925336793065,0.0,0.0,0.0,-0.0081949178129434,60.0,5.409151077270508,-0.0,-9.90034152437147e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.455184772377834e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.95678492472507e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,7.354063563980162e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.956766734831036e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0004723044112324,285.1376953125,294.1499938964844,292.67333984375,285.6206359863281,294.4579467773437,292.8701477050781,284.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941938308102e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,5.362279415130615,-0.0,-9.887354934789985e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.455184772377834e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.95678492472507e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,7.354063563980162e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.956766734831036e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0004723044112324,285.1376953125,294.1499938964844,292.67333984375,285.6206359863281,294.4579467773437,292.8701477050781,284.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941938308102e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,5.362279415130615,-0.0,-9.887354934789985e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.448256605537608e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.949489322025328e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,7.348674989771098e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,9.949471132131292e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0004719583666883,285.1341857910156,294.1499938964844,292.6166687011719,285.59625244140625,294.4255676269531,292.8150634765625,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658479545507134e-09,0.0010067872935906,-0.0164962578564882,0.0,0.0,0.0,-0.0081137111410498,60.0,5.315091609954834,-0.0,-9.872847783753969e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
