time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.448256605537608e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.949489322025328e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,7.348674989771098e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,9.949471132131292e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0004719583666883,285.1341857910156,294.1499938964844,292.6166687011719,285.59625244140625,294.4255676269531,292.8150634765625,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658479545507134e-09,0.0010067872935906,-0.0164962578564882,0.0,0.0,0.0,-0.0081137111410498,60.0,5.315091609954834,-0.0,-9.872847783753969e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.440923895454034e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,9.941766620613636e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,7.342970639001578e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.9417484307196e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0004715920658782,285.1307678222656,294.1499938964844,292.5599975585937,285.5718688964844,294.39276123046875,292.7603454589844,284.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566971855193061e-09,0.0010060047497972,-0.0162565615028142,0.0,0.0,0.0,-0.0080683464184403,60.0,5.267760276794434,-0.0,-9.857505745003436e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.440923895454034e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,9.941766620613636e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,7.342970639001578e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.9417484307196e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0004715920658782,285.1307678222656,294.1499938964844,292.5599975585937,285.5718688964844,294.39276123046875,292.7603454589844,284.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566971855193061e-09,0.0010060047497972,-0.0162565615028142,0.0,0.0,0.0,-0.0080683464184403,60.0,5.267760276794434,-0.0,-9.857505745003436e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.433530794922262e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.933981345966458e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,7.337219722103328e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.933963156072424e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0004712227964773,285.1274108886719,294.1499938964844,292.5033264160156,285.5474548339844,294.35955810546875,292.7059020996094,284.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474718095006437e-09,0.0010052159195765,-0.0160149056464433,0.0,0.0,0.0,-0.0080226128920912,60.0,5.220469951629639,-0.0,-9.842050019415185e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.433530794922262e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.933981345966458e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,7.337219722103328e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.933963156072424e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0004712227964773,285.1274108886719,294.1499938964844,292.5033264160156,285.5474548339844,294.35955810546875,292.7059020996094,284.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474718095006437e-09,0.0010052159195765,-0.0160149056464433,0.0,0.0,0.0,-0.0080226128920912,60.0,5.220469951629639,-0.0,-9.842050019415185e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.429936471860856e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.93019639281556e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,7.334424299187958e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.930178202921525e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0004710432840511,285.1257629394531,294.1499938964844,292.4750061035156,285.53521728515625,294.3428039550781,292.67877197265625,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429869969792889e-09,0.0010048324475064,-0.0158974286168813,0.0,0.0,0.0,-0.0080003794282674,60.0,5.196906089782715,-0.0,-9.83454100378367e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.426428732695058e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.92650238913484e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,7.33169581508264e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.926484926836564e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.0004708680789917,285.1241455078125,294.1499938964844,292.4466552734375,285.5229797363281,294.3259582519531,292.6517028808594,284.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386100537270067e-09,0.0010044580558314,-0.0157827734947204,0.0,0.0,0.0,-0.0079786805436015,60.0,5.173408508300781,-0.0,-9.827215308177985e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.41996113397181e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.919691365212202e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.326665217988193e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.919673902913928e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0004705450264737,285.12091064453125,294.1499938964844,292.3900146484375,285.4984436035156,294.2919921875,292.5975952148437,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.3053842147553504e-09,0.0010037679458037,-0.015571336261928,0.0,0.0,0.0,-0.0079386662691831,60.0,5.126748561859131,-0.0,-9.813712864570334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.41996113397181e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.919691365212202e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.326665217988193e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.919673902913928e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0004705450264737,285.12091064453125,294.1499938964844,292.3900146484375,285.4984436035156,294.2919921875,292.5975952148437,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.3053842147553504e-09,0.0010037679458037,-0.015571336261928,0.0,0.0,0.0,-0.0079386662691831,60.0,5.126748561859131,-0.0,-9.813712864570334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.414443047717214e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.913880785461517e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,7.322373130591586e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,9.91386332316324e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0004702694131992,285.1177673339844,294.1499938964844,292.3333435058594,285.47381591796875,294.25762939453125,292.5435485839844,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365006492370875e-09,0.0010031788842752,-0.0153908925130963,0.0,0.0,0.0,-0.0079045174643397,60.0,5.080647468566895,-0.0,-9.802197808994609e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.414443047717214e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.913880785461517e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,7.322373130591586e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,9.91386332316324e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0004702694131992,285.1177673339844,294.1499938964844,292.3333435058594,285.47381591796875,294.25762939453125,292.5435485839844,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365006492370875e-09,0.0010031788842752,-0.0153908925130963,0.0,0.0,0.0,-0.0079045174643397,60.0,5.080647468566895,-0.0,-9.802197808994609e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.41024991334416e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.909464279189706e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,7.319111318793148e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.909447544487192e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0004700599529314,285.1146850585937,294.1499938964844,292.27667236328125,285.4490966796875,294.2228698730469,292.4894104003906,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.1841269882734196e-09,0.0010027309181168,-0.015253696590662,0.0,0.0,0.0,-0.007878553122282,60.0,5.035322189331055,-0.0,-9.793446764660985e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.41024991334416e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.909464279189706e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,7.319111318793148e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.909447544487192e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0004700599529314,285.1146850585937,294.1499938964844,292.27667236328125,285.4490966796875,294.2228698730469,292.4894104003906,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.1841269882734196e-09,0.0010027309181168,-0.015253696590662,0.0,0.0,0.0,-0.007878553122282,60.0,5.035322189331055,-0.0,-9.793446764660985e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.407610923517495e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.906684863381088e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,7.317058043554425e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.906668856274337e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0004699281416833,285.1116943359375,294.1499938964844,292.2200012207031,285.4242248535156,294.187744140625,292.43505859375,284.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.151119613662104e-09,0.0010024486109614,-0.0151672316715121,0.0,0.0,0.0,-0.007862189784646,60.0,4.990847110748291,-0.0,-9.787933663574225e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.407610923517495e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.906684863381088e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,7.317058043554425e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.906668856274337e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0004699281416833,285.1116943359375,294.1499938964844,292.2200012207031,285.4242248535156,294.187744140625,292.43505859375,284.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.151119613662104e-09,0.0010024486109614,-0.0151672316715121,0.0,0.0,0.0,-0.007862189784646,60.0,4.990847110748291,-0.0,-9.787933663574225e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.406917524756864e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.905954357236624e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,7.316518895095214e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.905938350129873e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.000469893508125,285.1101989746094,294.1499938964844,292.1916809082031,285.4117126464844,294.1700439453125,292.40777587890625,284.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142415021059833e-09,0.0010023742215707,-0.0151444301009178,0.0,0.0,0.0,-0.0078578740358352,60.0,4.968955039978027,-0.0,-9.786479893136857e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.406847675563768e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.90588087006472e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.316464325413108e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.905864862957968e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.0004698900447692,285.1087341308594,294.1499938964844,292.163330078125,285.3992004394531,294.1522216796875,292.38037109375,284.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023723589256,6.141483765986777e-09,0.0010023661889135,-0.0151419900357723,0.0,0.0,0.0,-0.0078574120998382,60.0,4.947385787963867,-0.0,-9.786324284277725e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.408272308064625e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.907381172524764e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.317572453757748e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,9.907365165418014e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004699612327385,285.1058654785156,294.1499938964844,292.1066589355469,285.3739929199219,294.1163330078125,292.3251647949219,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523000352,6.159116328063874e-09,0.00100251683034,-0.0151881799101829,0.0,0.0,0.0,-0.0078661534935235,60.0,4.905055522918701,-0.0,-9.789268773374717e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.408272308064625e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.907381172524764e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.317572453757748e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,9.907365165418014e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004699612327385,285.1058654785156,294.1499938964844,292.1066589355469,285.3739929199219,294.1163330078125,292.3251647949219,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523000352,6.159116328063874e-09,0.00100251683034,-0.0151881799101829,0.0,0.0,0.0,-0.0078661534935235,60.0,4.905055522918701,-0.0,-9.789268773374717e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.412315557710826e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.911639062920584e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.320717122638598e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.911623055813834e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004701632424257,285.1030578613281,294.1499938964844,292.04998779296875,285.3486022949219,294.080078125,292.269287109375,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029528057202,6.2093792330131245e-09,0.0010029466357082,-0.0153198465704917,0.0,0.0,0.0,-0.0078910700976848,60.0,4.864014148712158,-0.0,-9.797665256883192e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.412315557710826e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.911639062920584e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.320717122638598e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.911623055813834e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004701632424257,285.1030578613281,294.1499938964844,292.04998779296875,285.3486022949219,294.080078125,292.269287109375,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029528057202,6.2093792330131245e-09,0.0010029466357082,-0.0153198465704917,0.0,0.0,0.0,-0.0078910700976848,60.0,4.864014148712158,-0.0,-9.797665256883192e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.420306014362724e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.920052980305628e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.326931518036872e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.920036973198876e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0004705623723566,285.1003112792969,294.1499938964844,291.9930114746094,285.3231201171875,294.0434265136719,292.2125244140625,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.30881835661512e-09,0.0010037967003881,-0.0155803319066762,0.0,0.0,0.0,-0.0079403659328818,60.0,4.824538707733154,-0.0,-9.814287693643565e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.420306014362724e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.920052980305628e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.326931518036872e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.920036973198876e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0004705623723566,285.1003112792969,294.1499938964844,291.9930114746094,285.3231201171875,294.0434265136719,292.2125244140625,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.30881835661512e-09,0.0010037967003881,-0.0155803319066762,0.0,0.0,0.0,-0.0079403659328818,60.0,4.824538707733154,-0.0,-9.814287693643565e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.434553066967057e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.935056004906072e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.338012073887512e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.935039997799322e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0004712740774266,285.0976257324219,294.1499938964844,291.9354248046875,285.29766845703125,294.0063781738281,292.154296875,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.787399768829346,-0.0,-9.843975590229093e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.434553066967057e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.935056004906072e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.338012073887512e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.935039997799322e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0004712740774266,285.0976257324219,294.1499938964844,291.9354248046875,285.29766845703125,294.0063781738281,292.154296875,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.787399768829346,-0.0,-9.843975590229093e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.443821909371763e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.9448167020455e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.345221092691645e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.944800694938748e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0004717370902653,285.0963134765625,294.1499938964844,291.90643310546875,285.28497314453125,293.9877014160156,292.12451171875,285.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648561144202e-09,0.0010063004447147,-0.0163473952561616,0.0,0.0,0.0,-0.0080855330452322,60.0,4.769774913787842,-0.0,-9.863317984581957e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.454764222027734e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.95633890852332e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.353731052717194e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.95632290141657e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0004722836602013,285.0950012207031,294.1499938964844,291.8772888183594,285.27227783203125,293.9689025878906,292.09423828125,285.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737923108346422e-09,0.0010074655292555,-0.0167043544352054,0.0,0.0,0.0,-0.0081530893221497,60.0,4.752783298492432,-0.0,-9.886176854934092e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.481461165705696e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.984451753553004e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,7.37449518055655e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.984436474042012e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0004736172559205,285.0924377441406,294.1499938964844,291.8187255859375,285.2469482421875,293.93096923828125,292.0321044921875,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704517796116315e-09,0.0010103088570758,-0.017575355246663,0.0,0.0,0.0,-0.0083179371431469,60.0,4.720779895782471,-0.0,-9.942067435986249e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.481461165705696e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.984451753553004e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,7.37449518055655e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.984436474042012e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0004736172559205,285.0924377441406,294.1499938964844,291.8187255859375,285.2469482421875,293.93096923828125,292.0321044921875,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704517796116315e-09,0.0010103088570758,-0.017575355246663,0.0,0.0,0.0,-0.0083179371431469,60.0,4.720779895782471,-0.0,-9.942067435986249e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.514553676126523e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001001929922495,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.400233880616724e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001001928394543,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0004752702952828,285.0899353027344,294.1499938964844,291.7597351074219,285.2216491699219,293.8924865722656,291.9674377441406,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482663377800236e-09,0.0010138335637748,-0.0186550188809633,0.0,0.0,0.0,-0.0085222879424691,60.0,4.691673278808594,-0.0,-1.0011568463141884e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.514553676126523e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001001929922495,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.400233880616724e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001001928394543,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0004752702952828,285.0899353027344,294.1499938964844,291.7597351074219,285.2216491699219,293.8924865722656,291.9674377441406,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482663377800236e-09,0.0010138335637748,-0.0186550188809633,0.0,0.0,0.0,-0.0085222879424691,60.0,4.691673278808594,-0.0,-1.0011568463141884e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.553570271236822e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001006038583,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.430579717038199e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001006037055049,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004772192623931,285.0874938964844,294.1499938964844,291.7004089355469,285.1963806152344,293.853515625,291.90057373046875,285.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664989471435547,-0.0,-1.0093827285118097e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.553570271236822e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001006038583,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.430579717038199e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001006037055049,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004772192623931,285.0874938964844,294.1499938964844,291.7004089355469,285.1963806152344,293.853515625,291.90057373046875,285.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664989471435547,-0.0,-1.0093827285118097e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.59787066676654e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001010703635984,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.465035741915926e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0001010702108033,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004794321721419,285.0851135253906,294.1499938964844,291.64080810546875,285.17120361328125,293.8139953613281,291.8317565917969,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640554428100586,-0.0,-1.0187636689806825e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.59787066676654e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001010703635984,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.465035741915926e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0001010702108033,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004794321721419,285.0851135253906,294.1499938964844,291.64080810546875,285.17120361328125,293.8139953613281,291.8317565917969,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640554428100586,-0.0,-1.0187636689806825e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.62156627792865e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0001013198852888,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,7.483465014956892e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0001013197397696,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004806158249266,285.0839233398437,294.1499938964844,291.6109313964844,285.1586608886719,293.7940368652344,291.7968139648437,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.629010200500488,-0.0,-1.0237992142947405e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.646185208112e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001015791349345,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.502613152610138e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0001015789894154,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0004818456072825,285.082763671875,294.1499938964844,291.5810241699219,285.1460876464844,293.77392578125,291.7615051269531,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617867469787598,-0.0,-1.0290441565530273e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.696762572275476e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0001021117423078,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.541951345046982e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004843720817007,285.0805053710937,294.1499938964844,291.5210876464844,285.1210632324219,293.7333068847656,291.6903991699219,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596212387084961,-0.0,-1.0398616012707865e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.696762572275476e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0001021117423078,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.541951345046982e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004843720817007,285.0805053710937,294.1499938964844,291.5210876464844,285.1210632324219,293.7333068847656,291.6903991699219,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596212387084961,-0.0,-1.0398616012707865e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
