time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.747196600073949e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.000102642829006,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.581177487736568e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001026426834869,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004868913383688,285.0782775878906,294.1499938964844,291.46112060546875,285.0960998535156,293.6921691894531,291.6191101074219,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574663162231445,-0.0,-1.0507045544727589e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.747196600073949e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.000102642829006,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.581177487736568e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001026426834869,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004868913383688,285.0782775878906,294.1499938964844,291.46112060546875,285.0960998535156,293.6921691894531,291.6191101074219,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574663162231445,-0.0,-1.0507045544727589e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.797202073968948e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0001031694118864,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.620070391567424e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0001031692663673,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004893892328254,285.0760803222656,294.1499938964844,291.401123046875,285.0711975097656,293.65045166015625,291.5482788085937,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.552350521087647,-0.0,-1.06151091472384e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.797202073968948e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0001031694118864,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.620070391567424e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0001031692663673,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004893892328254,285.0760803222656,294.1499938964844,291.401123046875,285.0711975097656,293.65045166015625,291.5482788085937,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.552350521087647,-0.0,-1.06151091472384e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.8373755463399e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.00010359245789,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,7.651315536350012e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001035923123708,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004913960001431,285.073974609375,294.1499938964844,291.3411865234375,285.0464172363281,293.608154296875,291.4784240722656,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265096107248e-08,0.0010482220677658,-0.0291844364255666,0.0,0.0,0.0,-0.0105159683153033,60.0,4.528564929962158,-0.0,-1.0702322583711068e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.8373755463399e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.00010359245789,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,7.651315536350012e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001035923123708,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004913960001431,285.073974609375,294.1499938964844,291.3411865234375,285.0464172363281,293.608154296875,291.4784240722656,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265096107248e-08,0.0010482220677658,-0.0291844364255666,0.0,0.0,0.0,-0.0105159683153033,60.0,4.528564929962158,-0.0,-1.0702322583711068e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.840622078627348e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001036266403389,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.653841021237895e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001036265020957,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0004915581666864,285.0729675292969,294.1499938964844,291.311279296875,285.0340881347656,293.5868530273437,291.4446105957031,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544663891527309e-08,0.001048567937687,-0.0292901676148176,0.0,0.0,0.0,-0.0105359982699155,60.0,4.511590003967285,-0.0,-1.0709378273077165e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.832516661845148e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001035412933561,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,7.647537131560966e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0001035411478369,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004911533324047,285.0719299316406,294.1499938964844,291.2814025878906,285.0217590332031,293.5654602050781,291.41180419921875,285.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257055312395,0.0,0.0,0.0,-0.0104859080165624,60.0,4.490128517150879,-0.0,-1.0691734075862769e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.812943608267231e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0001033351727528,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.632312917849049e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0001033350345096,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0004901756183244,285.0699768066406,294.1499938964844,291.2218322753906,284.9971923828125,293.5225524902344,291.3487243652344,285.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.439691066741943,-0.0,-1.0649189619016397e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.812943608267231e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0001033351727528,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.632312917849049e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0001033350345096,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0004901756183244,285.0699768066406,294.1499938964844,291.2218322753906,284.9971923828125,293.5225524902344,291.3487243652344,285.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.439691066741943,-0.0,-1.0649189619016397e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.783911082195118e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001030294370139,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,7.609731255797669e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001030292987707,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0004887253744527,285.0680847167969,294.1499938964844,291.1625061035156,284.9727783203125,293.4794311523437,291.28826904296875,285.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384365558624268,-0.0,-1.0586249743482769e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.783911082195118e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001030294370139,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,7.609731255797669e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001030292987707,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0004887253744527,285.0680847167969,294.1499938964844,291.1625061035156,284.9727783203125,293.4794311523437,291.28826904296875,285.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384365558624268,-0.0,-1.0586249743482769e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.743949340190738e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001026086247293,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.5786498200614e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001026084864861,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004867292300332,285.0662536621094,294.1499938964844,291.103515625,284.948486328125,293.4361877441406,291.2303466796875,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324220180511475,-0.0,-1.0499930880314424e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.743949340190738e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001026086247293,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.5786498200614e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001026084864861,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004867292300332,285.0662536621094,294.1499938964844,291.103515625,284.948486328125,293.4361877441406,291.2303466796875,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324220180511475,-0.0,-1.0499930880314424e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.696203778730704e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001021058415062,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.54151405999437e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.000102105710539,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0004843442875426,285.0644836425781,294.1499938964844,291.044921875,284.9243469238281,293.39288330078125,291.1748046875,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260556697845459,-0.0,-1.039726598150992e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.696203778730704e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001021058415062,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.54151405999437e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.000102105710539,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0004843442875426,285.0644836425781,294.1499938964844,291.044921875,284.9243469238281,293.39288330078125,291.1748046875,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260556697845459,-0.0,-1.039726598150992e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.670548752183096e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001018356779241,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.521559746237472e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001018355469568,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004830627585761,285.0636291503906,294.1499938964844,291.01580810546875,284.9123229980469,293.3711853027344,291.1477966308594,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227911472320557,-0.0,-1.0342309764155289e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.644402598496526e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.000101560348412,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,7.50122417230159e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001015602174447,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0004817567241843,285.06280517578125,294.1499938964844,290.9867858886719,284.9003601074219,293.3494873046875,291.1213684082031,285.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194997787475586,-0.0,-1.0286452578611717e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.59234166657552e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001010121195577,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001010119885904,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004791562096215,285.0611877441406,294.1499938964844,290.92919921875,284.8765563964844,293.3060913085937,291.0698547363281,285.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129261016845703,-0.0,-1.017568180827766e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.59234166657552e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001010121195577,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001010119885904,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004791562096215,285.0611877441406,294.1499938964844,290.92919921875,284.8765563964844,293.3060913085937,291.0698547363281,285.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129261016845703,-0.0,-1.017568180827766e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.543002670397982e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001004925507004,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,7.422356429742649e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0001004924270091,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0004766916390508,285.05963134765625,294.1499938964844,290.8722229003906,284.8529663085937,293.2626342773437,291.02008056640625,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.064794063568115,-0.0,-1.0071255474031204e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.543002670397982e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001004925507004,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,7.422356429742649e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0001004924270091,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0004766916390508,285.05963134765625,294.1499938964844,290.8722229003906,284.8529663085937,293.2626342773437,291.02008056640625,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.064794063568115,-0.0,-1.0071255474031204e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.498612052993848e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0001000250922515,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.387829828076065e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0001000249685603,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004744742182083,285.05816650390625,294.1499938964844,290.8158874511719,284.8295593261719,293.2191772460937,290.97186279296875,285.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002913951873779,-0.0,-9.97776083977442e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.498612052993848e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0001000250922515,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.387829828076065e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0001000249685603,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004744742182083,285.05816650390625,294.1499938964844,290.8158874511719,284.8295593261719,293.2191772460937,290.97186279296875,285.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002913951873779,-0.0,-9.97776083977442e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.460365254199132e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.962233161786573e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,7.358082075370476e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.962220792658628e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0004725637554656,285.0567321777344,294.1499938964844,290.76031494140625,284.806396484375,293.1756896972656,290.9247741699219,285.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944092273712158,-0.0,-9.897555486304557e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.460365254199132e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.962233161786573e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,7.358082075370476e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.962220792658628e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0004725637554656,285.0567321777344,294.1499938964844,290.76031494140625,284.806396484375,293.1756896972656,290.9247741699219,285.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944092273712158,-0.0,-9.897555486304557e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.443895396543668e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.944889461621642e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.345272024394944e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.944877092493698e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004717410483863,285.0560607910156,294.1499938964844,290.7328186035156,284.7948913574219,293.1539001464844,290.9015808105469,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600441082582621e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,-0.0080849425867199,60.0,3.916124105453491,-0.0,-9.863115479902262e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.428823977941649e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.929018415277824e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,7.333549729082733e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.92900677374564e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004709882196038,285.0553894042969,294.1499938964844,290.7055358886719,284.783447265625,293.13214111328125,290.8785705566406,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412615327633375e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.888893842697144,-0.0,-9.831652647562805e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.40402751439251e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.902906458592042e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.90289481705986e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004697495896834,285.0541076660156,294.1499938964844,290.651611328125,284.7607727050781,293.0885009765625,290.8329162597656,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386198729276,60.0,3.837261915206909,-0.0,-9.779994059044841e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.40402751439251e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.902906458592042e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.90289481705986e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004697495896834,285.0541076660156,294.1499938964844,290.651611328125,284.7607727050781,293.0885009765625,290.8329162597656,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386198729276,60.0,3.837261915206909,-0.0,-9.779994059044841e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.38574012252502e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.883649181574584e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.30003957869485e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.8836375400424e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004688361077569,285.0528869628906,294.1499938964844,290.5986022949219,284.7383728027344,293.0448303222656,290.7875061035156,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875631980956086e-09,0.0010000934125855,-0.0144455600529909,0.0,0.0,0.0,-0.0077256211079657,60.0,3.7892324924468994,-0.0,-9.741980022681673e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.38574012252502e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.883649181574584e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.30003957869485e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.8836375400424e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004688361077569,285.0528869628906,294.1499938964844,290.5986022949219,284.7383728027344,293.0448303222656,290.7875061035156,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875631980956086e-09,0.0010000934125855,-0.0144455600529909,0.0,0.0,0.0,-0.0077256211079657,60.0,3.7892324924468994,-0.0,-9.741980022681673e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.373312059324236e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.870561916613951e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.290373469004408e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.870550275081769e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004682153230533,285.0516967773437,294.1499938964844,290.546630859375,284.7162780761719,293.00103759765625,290.7420349121094,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720701246048065e-09,0.0009987683733925,-0.014039690606296,0.0,0.0,0.0,-0.0076488140039145,60.0,3.744457960128784,-0.0,-9.716183768659904e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.373312059324236e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.870561916613951e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.290373469004408e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.870550275081769e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004682153230533,285.0516967773437,294.1499938964844,290.546630859375,284.7162780761719,293.00103759765625,290.7420349121094,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720701246048065e-09,0.0009987683733925,-0.014039690606296,0.0,0.0,0.0,-0.0076488140039145,60.0,3.744457960128784,-0.0,-9.716183768659904e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.365836740471424e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.862689330475404e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.284558523679152e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.862677688943222e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0004678419209085,285.0505676269531,294.1499938964844,290.4956970214844,284.6944885253906,292.9571838378906,290.6962890625,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.6274749304918714e-09,0.0009979710448533,-0.0137954642996191,0.0,0.0,0.0,-0.007602596655488,60.0,3.702772378921509,-0.0,-9.70067759453741e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.365836740471424e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.862689330475404e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.284558523679152e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.862677688943222e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0004678419209085,285.0505676269531,294.1499938964844,290.4956970214844,284.6944885253906,292.9571838378906,290.6962890625,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.6274749304918714e-09,0.0009979710448533,-0.0137954642996191,0.0,0.0,0.0,-0.007602596655488,60.0,3.702772378921509,-0.0,-9.70067759453741e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.363569552078844e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.860302088782193e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.282794831553474e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.860290447250009e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004677286779042,285.050048828125,294.1499938964844,290.4706726074219,284.6837158203125,292.9352111816406,290.6732482910156,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599184671467583e-09,0.0009977291338145,-0.013721352443099,0.0,0.0,0.0,-0.0075885723344981,60.0,3.682978391647339,-0.0,-9.695974512169417e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.361961565446109e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.85860824584961e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.281544094439596e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.858596604317428e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004676483513321,285.0495300292969,294.1499938964844,290.4459228515625,284.67303466796875,292.9132080078125,290.650146484375,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579106510111842e-09,0.0009975573047995,-0.0136687513440847,0.0,0.0,0.0,-0.0075786178931593,60.0,3.663685083389282,-0.0,-9.692637803482285e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.360202238895e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.856755787041038e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.280175486812368e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.856744145508856e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.000467560486868,285.0484924316406,294.1499938964844,290.3973083496094,284.65191650390625,292.8691711425781,290.60369873046875,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.0136111164465546,0.0,0.0,0.0,-0.007567711174488,60.0,3.626537322998047,-0.0,-9.6889820611068e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
