time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.360202238895e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.856755787041038e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.280175486812368e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.856744145508856e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.000467560486868,285.0484924316406,294.1499938964844,290.3973083496094,284.65191650390625,292.8691711425781,290.60369873046875,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.0136111164465546,0.0,0.0,0.0,-0.007567711174488,60.0,3.626537322998047,-0.0,-9.6889820611068e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.359304385725407e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.855809912551194e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.279476994881406e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.855798998614772e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004675156669691,285.04754638671875,294.1499938964844,290.3500061035156,284.63116455078125,292.8250732421875,290.55712890625,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5908706188201904,-0.0,-9.687109780998072e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.359304385725407e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.855809912551194e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.279476994881406e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.855798998614772e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004675156669691,285.04754638671875,294.1499938964844,290.3500061035156,284.63116455078125,292.8250732421875,290.55712890625,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5908706188201904,-0.0,-9.687109780998072e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.358773240819572e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.855250391410664e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.279063720488921e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.855239477474242e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004674891533795,285.046630859375,294.1499938964844,290.3039855957031,284.60858154296875,292.78094482421875,290.5106506347656,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.55637264251709,-0.0,-9.685997071073873e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.358773240819572e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.855250391410664e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.279063720488921e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.855239477474242e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004674891533795,285.046630859375,294.1499938964844,290.3039855957031,284.60858154296875,292.78094482421875,290.5106506347656,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.55637264251709,-0.0,-9.685997071073873e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.359024988953024e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.85551596386358e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.279259443748742e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.85550504992716e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004675017553381,285.0457763671875,294.1499938964844,290.2592468261719,284.5820617675781,292.7367858886719,290.46441650390625,285.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.523010730743408,-0.0,-9.686505819672676e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.359024988953024e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.85551596386358e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.279259443748742e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.85550504992716e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004675017553381,285.0457763671875,294.1499938964844,290.2592468261719,284.5820617675781,292.7367858886719,290.46441650390625,285.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.523010730743408,-0.0,-9.686505819672676e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.359815157949924e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.856347605818884e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.279874262167141e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.856337419478224e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004675412201322,285.0453796386719,294.1499938964844,290.2373352050781,284.56744384765625,292.7146911621094,290.44140625,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.506834983825684,-0.0,-9.688135094165773e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.36123906285502e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.857847180683166e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.28098166291602e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.857836266746745e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004676123498938,285.04498291015625,294.1499938964844,290.2156982421875,284.552001953125,292.692626953125,290.4184875488281,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.49099349975586,-0.0,-9.691076030549085e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.366981248604134e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.863893501460552e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.285446918103844e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.863883315119892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.000467899168143,285.0442199707031,294.1499938964844,290.1732788085937,284.5186462402344,292.6484680175781,290.3727111816406,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.460751533508301,-0.0,-9.702955594548257e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.366981248604134e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.863893501460552e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.285446918103844e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.863883315119892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.000467899168143,285.0442199707031,294.1499938964844,290.1732788085937,284.5186462402344,292.6484680175781,290.3727111816406,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.460751533508301,-0.0,-9.702955594548257e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.372564090881497e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.869772475212812e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.289789209607989e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.869761561276393e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0004681780410464,285.0438232421875,294.1499938964844,290.1499938964844,284.4986877441406,292.62371826171875,290.3470458984375,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710688810722786e-09,0.000998682109639,-0.0140134617686271,0.0,0.0,0.0,-0.0076438472606241,60.0,3.44492506980896,-0.0,-9.714517545944545e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.378061804454774e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.875561954686418e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.294065289897844e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.875551768345758e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004684526938945,285.04351806640625,294.1499938964844,290.1319580078125,284.4823913574219,292.60430908203125,290.3268737792969,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.432968139648437,-0.0,-9.725913230340669e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.395959932589903e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.8944095952902e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.3079856520053e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.89439940894954e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004693467635661,285.0428466796875,294.1499938964844,290.09161376953125,284.4434814453125,292.5601501464844,290.28057861328125,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407913446426392,-0.0,-9.763059694023468e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.395959932589903e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.8944095952902e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.3079856520053e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.89439940894954e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004693467635661,285.0428466796875,294.1499938964844,290.09161376953125,284.4434814453125,292.5601501464844,290.28057861328125,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407913446426392,-0.0,-9.763059694023468e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.421913273399696e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.921739547280596e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.32817206881009e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.921729360939936e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004706431936938,285.042236328125,294.1499938964844,290.0521850585937,284.4022216796875,292.5159606933594,290.23358154296875,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3861029148101807,-0.0,-9.817056678684821e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.421913273399696e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.921739547280596e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.32817206881009e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.921729360939936e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004706431936938,285.042236328125,294.1499938964844,290.0521850585937,284.4022216796875,292.5159606933594,290.23358154296875,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3861029148101807,-0.0,-9.817056678684821e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.438319830223918e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.939016308635472e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.340931915678084e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.939006122294812e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004714627284556,285.0419311523437,294.1499938964844,290.0328063964844,284.3808288574219,292.49383544921875,290.209716796875,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.5297549589615755e-09,0.0010056851897388,-0.0161590743809938,0.0,0.0,0.0,-0.0080498903989791,60.0,3.376586437225342,-0.0,-9.85126931141167e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.456893894821404e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.95857553789392e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.355378329521045e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.95856535155326e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004723905294667,285.0416564941406,294.1499938964844,290.0136413574219,284.35894775390625,292.4717102050781,290.18560791015625,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761136983612914e-09,0.0010076636681333,-0.0167651604861021,0.0,0.0,0.0,-0.0081645958125591,60.0,3.36784029006958,-0.0,-9.890074181839736e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.501321619609372e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001000535994535,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.389933307422325e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0001000534975901,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004746097838506,285.0411376953125,294.1499938964844,289.97589111328125,284.3139343261719,292.4273986816406,290.1366271972656,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.353210210800171,-0.0,-9.983205018215813e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.501321619609372e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001000535994535,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.389933307422325e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0001000534975901,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004746097838506,285.0411376953125,294.1499938964844,289.97589111328125,284.3139343261719,292.4273986816406,290.1366271972656,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.353210210800171,-0.0,-9.983205018215813e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.554970893077552e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001006185484584,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,7.431660196743906e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.000100618446595,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0004772896936628,285.0406494140625,294.1499938964844,289.9389038085937,284.2674865722656,292.3829650878906,290.0868225097656,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3422091007232666,-0.0,-1.0096250946389773e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.554970893077552e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001006185484584,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,7.431660196743906e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.000100618446595,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0004772896936628,285.0406494140625,294.1499938964844,289.9389038085937,284.2674865722656,292.3829650878906,290.0868225097656,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3422091007232666,-0.0,-1.0096250946389773e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.616289753466845e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0001012642678688,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.479352643713355e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001012641660054,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0004803527262993,285.04022216796875,294.1499938964844,289.9025573730469,284.2198791503906,292.33843994140625,290.03662109375,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.3344180583953857,-0.0,-1.0226239766097933e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.616289753466845e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0001012642678688,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.479352643713355e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001012641660054,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0004803527262993,285.04022216796875,294.1499938964844,289.9025573730469,284.2198791503906,292.33843994140625,290.03662109375,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.3344180583953857,-0.0,-1.0226239766097933e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.682148811407389e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0001019577975966,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.530576112912968e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0001019576957332,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004836425068788,285.0398254394531,294.1499938964844,289.8667907714844,284.17144775390625,292.2937316894531,289.9867553710937,285.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.328940153121948,-0.0,-1.0366779434889396e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.682148811407389e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0001019577975966,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.530576112912968e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0001019576957332,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004836425068788,285.0398254394531,294.1499938964844,289.8667907714844,284.17144775390625,292.2937316894531,289.9867553710937,285.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.328940153121948,-0.0,-1.0366779434889396e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.715336636872962e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0001023072763928,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.556389027740806e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0001023071818053,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0004853003192692,285.0396423339844,294.1499938964844,289.84912109375,284.1470031738281,292.2713623046875,289.9621887207031,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.3266520500183105,-0.0,-1.0437963737786049e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.747697185957804e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0001026480531436,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.581558747915551e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0001026479585561,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0004869168042205,285.0394897460937,294.1499938964844,289.83160400390625,284.1224365234375,292.2489318847656,289.9380798339844,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384094473181449e-08,0.001038642367348,-0.0262524038553237,0.0,0.0,0.0,-0.0099606458097696,60.0,3.324336051940918,-0.0,-1.050760900511705e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.80721160885878e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0001032747677527,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.627846935065463e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0001032746731652,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.000489889702294,285.0391845703125,294.1499938964844,289.7968444824219,284.0731506347656,292.2040100097656,289.8912048339844,285.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.318819284439087,-0.0,-1.0636295399990561e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.80721160885878e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0001032747677527,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.627846935065463e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0001032746731652,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.000489889702294,285.0391845703125,294.1499938964844,289.7968444824219,284.0731506347656,292.2040100097656,289.8912048339844,285.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.318819284439087,-0.0,-1.0636295399990561e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.854636300588028e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001037741676555,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,7.664732402190566e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.000103774065792,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0004922586376778,285.0389404296875,294.1499938964844,289.76251220703125,284.0238952636719,292.1590270996094,289.8467712402344,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3103058338165283,-0.0,-1.0739397282577556e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.854636300588028e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001037741676555,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,7.664732402190566e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.000103774065792,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0004922586376778,285.0389404296875,294.1499938964844,289.76251220703125,284.0238952636719,292.1590270996094,289.8467712402344,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3103058338165283,-0.0,-1.0739397282577556e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.889648208627476e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0001041428549797,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.69196412875317e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0001041427603922,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004940075450576,285.0387268066406,294.1499938964844,289.7284851074219,283.9749450683594,292.11407470703125,289.8049011230469,285.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2975244522094727,-0.0,-1.0815831075206009e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.889648208627476e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0001041428549797,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.69196412875317e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0001041427603922,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004940075450576,285.0387268066406,294.1499938964844,289.7284851074219,283.9749450683594,292.11407470703125,289.8049011230469,285.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2975244522094727,-0.0,-1.0815831075206009e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.890460933092982e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001041514187818,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.692596409469843e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001041513241943,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.000494048174005,285.03857421875,294.1499938964844,289.6947326660156,283.9266052246094,292.0692443847656,289.76568603515625,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2783432006835938,-0.0,-1.0817596063361637e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.890460933092982e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001041514187818,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.692596409469843e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001041513241943,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.000494048174005,285.03857421875,294.1499938964844,289.6947326660156,283.9266052246094,292.0692443847656,289.76568603515625,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2783432006835938,-0.0,-1.0817596063361637e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.863175364444032e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001038640839396,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.671373896300793e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001038639966282,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0004926852416247,285.0385131835937,294.1499938964844,289.6779479980469,283.9027404785156,292.04693603515625,289.74737548828125,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822614887080364e-08,0.0010509467683732,-0.0300175808370113,0.0,0.0,0.0,-0.0106738014146685,60.0,3.262192726135254,-0.0,-1.075798508054504e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.834278898779304e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0001035597888403,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.64889846323058e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0001035597015288,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004912418080493,285.0384521484375,294.1499938964844,289.66119384765625,283.879150390625,292.0247802734375,289.7299194335937,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.2420859336853027,-0.0,-1.0695034546870374e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
