time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.7740936325863e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0001029260020004,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.602087134728208e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0001029259146889,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.000488235411467,285.03839111328125,294.1499938964844,289.6277770996094,283.8328552246094,291.9807434082031,289.6967468261719,285.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.0271121896803379,0.0,0.0,0.0,-0.0101234931498765,60.0,3.19854998588562,-0.0,-1.0564516372824073e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.7740936325863e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0001029260020004,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.602087134728208e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0001029259146889,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.000488235411467,285.03839111328125,294.1499938964844,289.6277770996094,283.8328552246094,291.9807434082031,289.6967468261719,285.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.0271121896803379,0.0,0.0,0.0,-0.0101234931498765,60.0,3.19854998588562,-0.0,-1.0564516372824073e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.707560820970684e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0001022253854898,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.550339796580374e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0001022252981783,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0004849119868595,285.0383605957031,294.1499938964844,289.5944519042969,283.7880249023437,291.93719482421875,289.6655578613281,285.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.152328968048096,-0.0,-1.0421167928598153e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.707560820970684e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0001022253854898,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.550339796580374e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0001022252981783,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0004849119868595,285.0383605957031,294.1499938964844,289.5944519042969,283.7880249023437,291.93719482421875,289.6655578613281,285.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.152328968048096,-0.0,-1.0421167928598153e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.640087228035554e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.000101514851849,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.497859769500792e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0001015147645375,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004815415595658,285.0383605957031,294.1499938964844,289.56109619140625,283.74493408203125,291.8941650390625,289.6359558105469,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.10523009300232,-0.0,-1.0276792750119057e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.640087228035554e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.000101514851849,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.497859769500792e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0001015147645375,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004815415595658,285.0383605957031,294.1499938964844,289.56109619140625,283.74493408203125,291.8941650390625,289.6359558105469,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.10523009300232,-0.0,-1.0276792750119057e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.575986041454598e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001008398321573,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.448003452736884e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001008397521218,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0004783395852427,285.0384216308594,294.1499938964844,289.5276794433594,283.7038879394531,291.8515625,289.60748291015625,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0587635040283203,-0.0,-1.014056607573366e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.575986041454598e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001008398321573,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.448003452736884e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001008397521218,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0004783395852427,285.0384216308594,294.1499938964844,289.5276794433594,283.7038879394531,291.8515625,289.60748291015625,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0587635040283203,-0.0,-1.014056607573366e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.546270302962512e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001005269077722,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,7.424890645779669e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001005268277367,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.000476855202578,285.0384521484375,294.1499938964844,289.51092529296875,283.6842041015625,291.8304443359375,289.5936279296875,285.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791496127843,0.0,0.0,0.0,-0.0087161548435688,60.0,3.036189556121826,-0.0,-1.0077722123469357e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.518393926555292e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0001002333592623,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.403209019685164e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0001002332792268,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004754627589136,285.0385131835937,294.1499938964844,289.494140625,283.6651306152344,291.8094482421875,289.5799560546875,285.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.0141310691833496,-0.0,-1.0018947449452753e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.469078213442116e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.971403778763488e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.364852353930473e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.971395775210112e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004729993233922,285.03863525390625,294.1499938964844,289.4603881835937,283.6289978027344,291.7676696777344,289.5530090332031,285.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.971995115280152,-0.0,-9.91538726680119e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.469078213442116e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.971403778763488e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.364852353930473e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.971395775210112e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004729993233922,285.03863525390625,294.1499938964844,289.4603881835937,283.6289978027344,291.7676696777344,289.5530090332031,285.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.971995115280152,-0.0,-9.91538726680119e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.428601333638652e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.92878049146384e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.333370012929663e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.928772487910464e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004709774511866,285.038818359375,294.1499938964844,289.4263916015625,283.5957336425781,291.72625732421875,289.52642822265625,285.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.932616949081421,-0.0,-9.830789338138857e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.428601333638652e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.92878049146384e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.333370012929663e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.928772487910464e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004709774511866,285.038818359375,294.1499938964844,289.4263916015625,283.5957336425781,291.72625732421875,289.52642822265625,285.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.932616949081421,-0.0,-9.830789338138857e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.396659152116628e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.89514373941347e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.308526255656034e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.895135735860094e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004693818918894,285.0390319824219,294.1499938964844,289.3920593261719,283.56561279296875,291.68511962890625,289.4998779296875,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895984411239624,-0.0,-9.764283248614448e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.396659152116628e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.89514373941347e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.308526255656034e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.895135735860094e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004693818918894,285.0390319824219,294.1499938964844,289.3920593261719,283.56561279296875,291.68511962890625,289.4998779296875,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895984411239624,-0.0,-9.764283248614448e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.372333443025128e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.869527275441214e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.289605855476111e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.86951927188784e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.000468166777864,285.0392761230469,294.1499938964844,289.3572998046875,283.5389404296875,291.6441955566406,289.4731140136719,285.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861744880676269,-0.0,-9.713784265841241e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.372333443025128e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.869527275441214e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.289605855476111e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.86951927188784e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.000468166777864,285.0392761230469,294.1499938964844,289.3572998046875,283.5389404296875,291.6441955566406,289.4731140136719,285.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861744880676269,-0.0,-9.713784265841241e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.362711716676132e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.85939404927194e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.282121805474162e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.859386773314328e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004676861281041,285.0393981933594,294.1499938964844,289.3397521972656,283.5269775390625,291.6238098144531,289.4595642089844,285.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822197832167,60.0,2.8454535007476807,-0.0,-9.693844305047605e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.354422218166292e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.850665810517968e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.275674579432234e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.850657806964593e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.000467272097012,285.03955078125,294.1499938964844,289.32208251953125,283.5159606933594,291.6034851074219,289.4458923339844,285.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063780786779e-09,0.0009967364603653,-0.0134171433746814,0.0,0.0,0.0,-0.0075310077518224,60.0,2.829557418823242,-0.0,-9.676682566350793e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.341508120996878e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.837066318141297e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.265630119945854e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.83705831458792e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004666270106099,285.03985595703125,294.1499938964844,289.2863464355469,283.4969482421875,291.5629272460937,289.4179992675781,285.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7988767623901367,-0.0,-9.64997326491357e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.341508120996878e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.837066318141297e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.265630119945854e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.83705831458792e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004666270106099,285.03985595703125,294.1499938964844,289.2863464355469,283.4969482421875,291.5629272460937,289.4179992675781,285.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7988767623901367,-0.0,-9.64997326491357e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.332518675364554e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.827599569689482e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,7.258637924678624e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.827592293731868e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004661779676098,285.0401916503906,294.1499938964844,289.25,283.482177734375,291.5224914550781,289.38922119140625,285.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.769326686859131,-0.0,-9.631400388343536e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.332518675364554e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.827599569689482e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,7.258637924678624e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.827592293731868e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004661779676098,285.0401916503906,294.1499938964844,289.25,283.482177734375,291.5224914550781,289.38922119140625,285.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.769326686859131,-0.0,-9.631400388343536e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.325387509306891e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.820090053835884e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.253091462189332e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.82008277787827e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004658217658288,285.0405578613281,294.1499938964844,289.2133483886719,283.4698791503906,291.4821472167969,289.359619140625,285.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.740393877029419,-0.0,-9.616678653401325e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.325387509306891e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.820090053835884e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.253091462189332e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.82008277787827e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004658217658288,285.0405578613281,294.1499938964844,289.2133483886719,283.4698791503906,291.4821472167969,289.359619140625,285.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.740393877029419,-0.0,-9.616678653401325e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.318228694610298e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.812551434151828e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.247523171827197e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.812544158194214e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.000465464167064,285.0409851074219,294.1499938964844,289.1766662597656,283.45819091796875,291.4419250488281,289.3291931152344,285.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7117011547088623,-0.0,-9.601910022638549e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.318228694610298e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.812551434151828e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.247523171827197e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.812544158194214e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.000465464167064,285.0409851074219,294.1499938964844,289.1766662597656,283.45819091796875,291.4419250488281,289.3291931152344,285.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7117011547088623,-0.0,-9.601910022638549e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.314625640399754e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.808757022256032e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.244721200549975e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.80875047389418e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004652842180803,285.04119873046875,294.1499938964844,289.1583251953125,283.4525451660156,291.4218444824219,289.31378173828125,285.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.697384595870972,-0.0,-9.594482719421649e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.310997847933322e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.804937144508584e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.241899584187195e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.804929868550973e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.000465102988528,285.0414123535156,294.1499938964844,289.1400146484375,283.4470520019531,291.4017944335937,289.2982177734375,285.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.683078050613404,-0.0,-9.587006388755981e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.797159873414785e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.236154488055035e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.79715259745717e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.000464734097477,285.0418701171875,294.1499938964844,289.10333251953125,283.4364318847656,291.3617248535156,289.2668762207031,285.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654482126235962,-0.0,-9.571795089868829e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.797159873414785e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.236154488055035e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.79715259745717e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.000464734097477,285.0418701171875,294.1499938964844,289.10333251953125,283.4364318847656,291.3617248535156,289.2668762207031,285.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654482126235962,-0.0,-9.571795089868829e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.29599700612016e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.789140312932432e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.230231130961329e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.789133036974818e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0004643536813091,285.0423889160156,294.1499938964844,289.0666809082031,283.4263610839844,291.32177734375,289.2352600097656,285.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699526160955,60.0,2.625892400741577,-0.0,-9.55612264874617e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.29599700612016e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.789140312932432e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.230231130961329e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.789133036974818e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0004643536813091,285.0423889160156,294.1499938964844,289.0666809082031,283.4263610839844,291.32177734375,289.2352600097656,285.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699526160955,60.0,2.625892400741577,-0.0,-9.55612264874617e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.288124419981614e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.780850086826832e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.224108412628993e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.780842810869216e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004639604594558,285.0429077148437,294.1499938964844,289.0299987792969,283.416748046875,291.28192138671875,289.2034912109375,285.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.59729552268982,-0.0,-9.539935774682817e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.288124419981614e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.780850086826832e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.224108412628993e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.780842810869216e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004639604594558,285.0429077148437,294.1499938964844,289.0299987792969,283.416748046875,291.28192138671875,289.2034912109375,285.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.59729552268982,-0.0,-9.539935774682817e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.279947698814794e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.772239718586206e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.217748498078436e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.772232442628592e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0004635520162992,285.0434875488281,294.1499938964844,288.99334716796875,283.4076232910156,291.2421569824219,289.171630859375,285.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.5686819553375244,-0.0,-9.523138544409449e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.279947698814794e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.772239718586206e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.217748498078436e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.772232442628592e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0004635520162992,285.0434875488281,294.1499938964844,288.99334716796875,283.4076232910156,291.2421569824219,289.171630859375,285.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.5686819553375244,-0.0,-9.523138544409449e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.27576402318664e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.767833398655056e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.214494689833373e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.767826850293204e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004633430216927,285.04376220703125,294.1499938964844,288.9750061035156,283.4032592773437,291.2222900390625,289.1557006835937,285.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5543692111968994,-0.0,-9.51454950381958e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
