time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.271493036067112e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.763335401657967e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.211171759990975e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.763328853296116e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0004631296615116,285.0440673828125,294.1499938964844,288.9566650390625,283.3989562988281,291.20245361328125,289.1398010253906,285.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5400524139404297,-0.0,-9.50578495917398e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.2627655249089e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.754145139595494e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.204384019132704e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.75413859123364e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.000462693744339,285.044677734375,294.1499938964844,288.9200134277344,283.3907470703125,291.1628723144531,289.1080322265625,285.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5114097595214844,-0.0,-9.48788994037386e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.2627655249089e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.754145139595494e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.204384019132704e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.75413859123364e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.000462693744339,285.044677734375,294.1499938964844,288.9200134277344,283.3907470703125,291.1628723144531,289.1080322265625,285.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5114097595214844,-0.0,-9.48788994037386e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.253770986106248e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.744674025569112e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.197388185886666e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.744667477207258e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004622444394044,285.0453186035156,294.1499938964844,288.8833312988281,283.3829345703125,291.12335205078125,289.0764465332031,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482759952545166,-0.0,-9.469464856692866e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.253770986106248e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.744674025569112e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.197388185886666e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.744667477207258e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004622444394044,285.0453186035156,294.1499938964844,288.8833312988281,283.3829345703125,291.12335205078125,289.0764465332031,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482759952545166,-0.0,-9.469464856692866e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.244582906831056e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.73499845713377e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.190241740318015e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.734991908771916e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004617855011019,285.0459899902344,294.1499938964844,288.8466796875,283.3755187988281,291.0839538574219,289.0450134277344,285.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4541141986846924,-0.0,-9.450662474819185e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.244582906831056e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.73499845713377e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.190241740318015e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.734991908771916e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004617855011019,285.0459899902344,294.1499938964844,288.8466796875,283.3755187988281,291.0839538574219,289.0450134277344,285.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4541141986846924,-0.0,-9.450662474819185e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.72513371380046e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.182956323958933e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.725127165438607e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004613175697159,285.04669189453125,294.1499938964844,288.8099975585937,283.36846923828125,291.04461669921875,289.0138244628906,285.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425487756729126,-0.0,-9.431511927004976e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.72513371380046e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.182956323958933e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.725127165438607e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004613175697159,285.04669189453125,294.1499938964844,288.8099975585937,283.36846923828125,291.04461669921875,289.0138244628906,285.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425487756729126,-0.0,-9.431511927004976e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.230492287315428e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.720159869175404e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.179281965363771e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.720153320813552e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004610816540662,285.04705810546875,294.1499938964844,288.7916564941406,283.3651123046875,291.0249938964844,288.9983215332031,285.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.411183834075928,-0.0,-9.42186346719609e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.225742542184888e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.715157648315652e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.17558796168305e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.7151510999538e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004608443705365,285.04742431640625,294.1499938964844,288.7733459472656,283.3617858886719,291.00537109375,288.98291015625,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.396890878677368,-0.0,-9.4121652693957e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.21620667213574e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.70511609921232e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.168170850491151e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.705110278446229e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004603680572472,285.04815673828125,294.1499938964844,288.7366638183594,283.35546875,290.9662170410156,288.9523010253906,285.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3683412075042725,-0.0,-9.39271203037606e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.21620667213574e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.70511609921232e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.168170850491151e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.705110278446229e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004603680572472,285.04815673828125,294.1499938964844,288.7366638183594,283.35546875,290.9662170410156,288.9523010253906,285.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3683412075042725,-0.0,-9.39271203037606e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.2066649813205e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.695068729342891e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.160750101320446e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.69506218098104e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004598914529196,285.0489501953125,294.1499938964844,288.70001220703125,283.34942626953125,290.9271545410156,288.9220275878906,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339850425720215,-0.0,-9.37326589678378e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.2066649813205e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.695068729342891e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.160750101320446e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.69506218098104e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004598914529196,285.0489501953125,294.1499938964844,288.70001220703125,283.34942626953125,290.9271545410156,288.9220275878906,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339850425720215,-0.0,-9.37326589678378e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.197170584229752e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.685070108389482e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.15336500434205e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.685063560027628e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004594171768985,285.0497436523437,294.1499938964844,288.663330078125,283.3437194824219,290.8881530761719,288.89208984375,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3114309310913086,-0.0,-9.353935581657424e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.197170584229752e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.685070108389482e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.15336500434205e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.685063560027628e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004594171768985,285.0497436523437,294.1499938964844,288.663330078125,283.3437194824219,290.8881530761719,288.89208984375,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3114309310913086,-0.0,-9.353935581657424e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.187778050545604e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.67517917160876e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.146059215301648e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.67517335084267e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004589480231516,285.0505676269531,294.1499938964844,288.6266784667969,283.3382568359375,290.8492431640625,288.86248779296875,285.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.283099174499512,-0.0,-9.334834061291988e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.187778050545604e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.67517917160876e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.146059215301648e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.67517335084267e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004589480231516,285.0505676269531,294.1499938964844,288.6266784667969,283.3382568359375,290.8492431640625,288.86248779296875,285.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.283099174499512,-0.0,-9.334834061291988e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.1831294412259e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.670283907325938e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.14244379196316e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.670278086559848e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004587158036883,285.05096435546875,294.1499938964844,288.6083374023437,283.33563232421875,290.829833984375,288.84783935546875,285.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.268968343734741,-0.0,-9.32538668507732e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.178530308417976e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.665441029937938e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.138866931200027e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.665435209171848e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004584860871545,285.0513916015625,294.1499938964844,288.5899963378906,283.33306884765625,290.8104248046875,288.8332824707031,285.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.25486421585083,-0.0,-9.316045179730281e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.655935718910769e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.655929898144676e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0004580352106131,285.0522766113281,294.1499938964844,288.5533447265625,283.328125,290.77166748046875,288.8044738769531,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226746320724488,-0.0,-9.297724545831444e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.655935718910769e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.655929898144676e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0004580352106131,285.0522766113281,294.1499938964844,288.5533447265625,283.328125,290.77166748046875,288.8044738769531,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226746320724488,-0.0,-9.297724545831444e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.646659600548446e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004575951898004,285.0531616210937,294.1499938964844,288.51666259765625,283.32342529296875,290.73297119140625,288.77606201171875,285.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198738813400269,-0.0,-9.27986221199717e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.646659600548446e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004575951898004,285.0531616210937,294.1499938964844,288.51666259765625,283.32342529296875,290.73297119140625,288.77606201171875,285.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198738813400269,-0.0,-9.27986221199717e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.1521957074292e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.637708717491478e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.637702896725386e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004571706231217,285.0540771484375,294.1499938964844,288.4800109863281,283.31890869140625,290.6943664550781,288.7480163574219,285.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.006812906358391,0.0,0.0,0.0,-0.006281410343945,60.0,2.170860767364502,-0.0,-9.26264291933876e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.1521957074292e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.637708717491478e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.637702896725386e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004571706231217,285.0540771484375,294.1499938964844,288.4800109863281,283.31890869140625,290.6943664550781,288.7480163574219,285.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.006812906358391,0.0,0.0,0.0,-0.006281410343945,60.0,2.170860767364502,-0.0,-9.26264291933876e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.14401898626238e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.629098349250852e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.629092528484762e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0004567621799651,285.05499267578125,294.1499938964844,288.4433288574219,283.3145751953125,290.65582275390625,288.7203674316406,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503611756826e-09,0.0009743102127686,-0.0065458654426038,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1431214809417725,-0.0,-9.246093668480172e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.14401898626238e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.629098349250852e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.629092528484762e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0004567621799651,285.05499267578125,294.1499938964844,288.4433288574219,283.3145751953125,290.65582275390625,288.7203674316406,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503611756826e-09,0.0009743102127686,-0.0065458654426038,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1431214809417725,-0.0,-9.246093668480172e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.140060865320264e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.624929953133687e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.10894528310746e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.624924859963356e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004565644776448,285.05548095703125,294.1499938964844,288.42498779296875,283.3124694824219,290.6365966796875,288.7066650390625,285.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173294148261e-09,0.0009738883818499,-0.0064166048541665,0.0,0.0,0.0,-0.0062064323574304,60.0,2.129301786422729,-0.0,-9.238087983476364e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.136214066529648e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.620879427529871e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.105953409336507e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.62087360676378e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0004563723050523,285.0559387207031,294.1499938964844,288.4066772460937,283.3104248046875,290.61737060546875,288.6930847167969,285.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632263144283797e-09,0.0009734783670864,-0.0062909685075283,0.0,0.0,0.0,-0.0061826631426811,60.0,2.115522861480713,-0.0,-9.230309672147997e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.12881369004026e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.61308614932932e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.100197399267927e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.61308105615899e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004560026573017,285.0569152832031,294.1499938964844,288.3699951171875,283.3064270019531,290.5789489746094,288.6661376953125,285.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988985542521e-09,0.0009726895950734,-0.0060492777265608,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0880656242370605,-0.0,-9.21535701081666e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.12881369004026e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.61308614932932e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.100197399267927e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.61308105615899e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004560026573017,285.0569152832031,294.1499938964844,288.3699951171875,283.3064270019531,290.5789489746094,288.6661376953125,285.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988985542521e-09,0.0009726895950734,-0.0060492777265608,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0880656242370605,-0.0,-9.21535701081666e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.121874609263614e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.605778905097397e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.094800093909726e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.605773811927064e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004556560597848,285.0578918457031,294.1499938964844,288.3333435058594,283.30255126953125,290.54058837890625,288.6395568847656,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844975048983088e-09,0.0009719499503262,-0.005822641775012,0.0,0.0,0.0,-0.0060940589755773,60.0,2.0607669353485107,-0.0,-9.201346529152944e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.121874609263614e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.605778905097397e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.094800093909726e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.605773811927064e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004556560597848,285.0578918457031,294.1499938964844,288.3333435058594,283.30255126953125,290.54058837890625,288.6395568847656,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844975048983088e-09,0.0009719499503262,-0.005822641775012,0.0,0.0,0.0,-0.0060940589755773,60.0,2.0607669353485107,-0.0,-9.201346529152944e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.11540410015732e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.089768041623756e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.598959877621382e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004553328617475,285.05889892578125,294.1499938964844,288.2966613769531,283.2987976074219,290.5022888183594,288.6132202148437,285.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503849572121908e-09,0.0009712603059597,-0.0056113163009285,0.0,0.0,0.0,-0.0060540782287716,60.0,2.0336174964904785,-0.0,-9.188291727468825e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.11540410015732e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.089768041623756e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.598959877621382e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004553328617475,285.05889892578125,294.1499938964844,288.2966613769531,283.2987976074219,290.5022888183594,288.6132202148437,285.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503849572121908e-09,0.0009712603059597,-0.0056113163009285,0.0,0.0,0.0,-0.0060540782287716,60.0,2.0336174964904785,-0.0,-9.188291727468825e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.109512029681356e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.592760034138335e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.085184188326821e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.592754940968008e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004550385056063,285.0599365234375,294.1499938964844,288.260009765625,283.2951354980469,290.46405029296875,288.587158203125,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.430398993169547e-09,0.0009706321870908,-0.0054188501089811,0.0,0.0,0.0,-0.0060176653787493,60.0,2.006646156311035,-0.0,-9.176410031841445e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.109512029681356e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.592760034138335e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.085184188326821e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.592754940968008e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004550385056063,285.0599365234375,294.1499938964844,288.260009765625,283.2951354980469,290.46405029296875,288.587158203125,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.430398993169547e-09,0.0009706321870908,-0.0054188501089811,0.0,0.0,0.0,-0.0060176653787493,60.0,2.006646156311035,-0.0,-9.176410031841445e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
